Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-02 12:00:00;738.3024426374479;738.3024426374479;0.0;766.717192760629;11.317494692805472;1.205715040121428;75.57999999999998;59.44995377359419;3.70571504012143;2.5000000000000018
2021-02-02 13:00:00;775.5257432570083;775.5257432570083;0.0;803.9473358172527;12.113411447372389;1.205715040121428;75.15999999999997;59.35800787176572;3.70571504012143;2.5000000000000018
2021-02-02 14:00:00;727.4430377303809;727.4430377303809;0.0;755.8047966102924;11.662533614961802;1.205715040121428;75.15999999999997;59.72994603886161;3.70571504012143;2.5000000000000018
2021-02-02 15:00:00;673.8488340363949;673.8488340363949;0.0;702.0442791051197;10.825829621837658;1.205715040121428;75.10000000000002;59.65976071803732;3.70571504012143;2.5000000000000018
2021-02-02 16:00:00;582.6601809501125;582.6601809501125;0.0;610.5887785584389;9.412538170281124;1.205715040121428;75.03999999999996;59.59482697874569;3.70571504012143;2.5000000000000018
2021-02-02 17:00:00;504.047685170668;504.047685170668;0.0;531.7911507663771;8.202093916650629;1.205715040121428;75.10000000000002;59.662851639430414;3.70571504012143;2.5000000000000018
2021-02-02 18:00:00;420.577526785771;420.577526785771;0.0;447.9692831569984;6.844315420399139;1.205715040121428;74.86000000000001;59.27635918550368;3.70571504012143;2.5000000000000018
2021-02-02 19:00:00;424.771916039921;424.771916039921;0.0;452.125536401809;7.0600093672735635;1.205715040121428;74.56;59.3122954094751;3.70571504012143;2.5000000000000018
2021-02-02 20:00:00;250.97128091758333;250.97128091758333;0.0;277.71379187040844;4.254754447384827;1.205715040121428;74.44;58.89918978042124;3.70571504012143;2.5000000000000018
2021-02-02 21:00:00;530.628774014479;530.628774014479;0.0;558.4945693023714;9.308239380782954;1.205715040121428;74.62;60.33428043336801;3.70571504012143;2.5000000000000018
2021-02-02 22:00:00;461.5590137047667;461.5590137047667;0.0;489.1500246647221;7.751583693841436;1.205715040121428;74.80000000000001;59.77541970947584;3.70571504012143;2.5000000000000018
2021-02-02 23:00:00;499.37311362886464;499.37311362886464;0.0;527.1663521244134;8.311243945321861;1.205715040121428;75.10000000000002;59.99807314637792;3.70571504012143;2.5000000000000018
2021-02-03 00:00:00;663.6449629882319;663.6449629882319;0.0;691.9768220293688;10.802832514797348;1.205715040121428;75.46000000000004;60.208778991825454;3.70571504012143;2.5000000000000018
2021-02-03 01:00:00;592.9428786973538;592.9428786973538;0.0;621.2878309435865;9.370210694170634;1.205715040121428;76.24000000000001;60.45319660120191;3.70571504012143;2.5000000000000018
2021-02-03 02:00:00;520.9885215545623;520.9885215545623;0.0;549.0015427411342;7.861517928614344;1.205715040121428;76.30000000000001;59.67284806566067;3.70571504012143;2.5000000000000018
2021-02-03 03:00:00;609.9942163025105;609.9942163025105;0.0;638.332164522822;9.190999376398688;1.205715040121428;76.48000000000002;59.94383864564446;3.70571504012143;2.5000000000000018
2021-02-03 04:00:00;622.1068009652764;622.1068009652764;0.0;650.4372531985366;9.24066999033756;1.205715040121428;76.48000000000002;59.720824222891565;3.70571504012143;2.5000000000000018
2021-02-03 05:00:00;682.79274467915;682.79274467915;0.0;711.335066684944;10.132557022545114;1.205715040121428;76.60000000000002;59.885019596632674;3.70571504012143;2.5000000000000018
2021-02-03 06:00:00;805.6772015190053;805.6772015190053;0.0;834.520574458126;11.84407855253607;1.205715040121428;76.60000000000002;59.824074883525896;3.70571504012143;2.5000000000000018
2021-02-03 07:00:00;761.2306233604875;761.2306233604875;0.0;789.9203721400065;11.152611071312108;1.205715040121428;76.54000000000002;59.67612140884722;3.70571504012143;2.5000000000000018
2021-02-03 08:00:00;1198.3661474093797;1198.3661474093797;0.0;1228.3330515955986;17.631328217798078;1.205715040121428;76.89999999999998;60.31246633451707;3.70571504012143;2.5000000000000018
2021-02-03 09:00:00;994.6115425591548;994.6115425591548;0.0;1023.9347930398698;14.241100947846043;1.205715040121428;76.77999999999997;59.660958485186484;3.70571504012143;2.5000000000000018
2021-02-03 10:00:00;879.0037508091123;879.0037508091123;0.0;907.9016321742588;12.690993366050517;1.205715040121428;76.36000000000001;59.32689242168777;3.70571504012143;2.5000000000000018
2021-02-03 11:00:00;742.2417456276478;742.2417456276478;0.0;770.7843859887225;11.005666270808725;1.205715040121428;76.18;59.504944861462604;3.70571504012143;2.5000000000000018
2021-02-03 12:00:00;749.511744425666;749.511744425666;0.0;777.9887752970527;11.275675061892944;1.205715040121428;75.82;59.39212125455862;3.70571504012143;2.5000000000000018
2021-02-03 13:00:00;793.4039620472362;793.4039620472362;0.0;821.9379773792347;12.200528734228982;1.205715040121428;75.46000000000004;59.41975103320027;3.70571504012143;2.5000000000000018
2021-02-03 14:00:00;740.4173376718119;740.4173376718119;0.0;768.8458593561002;11.6378074605192;1.205715040121428;75.39999999999998;59.670358608101424;3.70571504012143;2.5000000000000018
2021-02-03 15:00:00;681.6440937262628;681.6440937262628;0.0;709.9259554123403;10.776152338931348;1.205715040121428;75.39999999999998;59.714439507946565;3.70571504012143;2.5000000000000018
2021-02-03 16:00:00;550.6496257826271;550.6496257826271;0.0;578.7486595399598;8.722186665542234;1.205715040121428;75.88;60.08151904856072;3.70571504012143;2.5000000000000018
2021-02-03 17:00:00;490.4059870072443;490.4059870072443;0.0;518.4164034564485;7.577245171231545;1.205715040121428;76.30000000000001;60.01011175907638;3.70571504012143;2.5000000000000018
2021-02-03 18:00:00;414.1289082376448;414.1289082376448;0.0;442.0244183877705;6.254347202621503;1.205715040121428;76.77999999999997;59.952678821567076;3.70571504012143;2.5000000000000018
2021-02-03 19:00:00;401.8920395428365;401.8920395428365;0.0;429.8386018644411;5.928580739055706;1.205715040121428;77.19999999999999;59.937432657493105;3.70571504012143;2.5000000000000018
2021-02-03 20:00:00;478.2927556435561;478.2927556435561;0.0;506.43846050711767;6.892668196019213;1.205715040121428;77.32;59.825963959694434;3.70571504012143;2.5000000000000018
2021-02-03 21:00:00;473.2598596064644;473.2598596064644;0.0;501.36559715545843;6.7324900459742505;1.205715040121428;77.38;59.649151471100936;3.70571504012143;2.5000000000000018
2021-02-03 22:00:00;378.5968987064867;378.5968987064867;0.0;406.2724618512621;5.368255090976513;1.205715040121428;77.07999999999998;59.060823024112494;3.70571504012143;2.5000000000000018
2021-02-03 23:00:00;481.3236574833364;481.3236574833364;0.0;509.38386443143975;6.995295760546784;1.205715040121428;77.01999999999998;59.682366733984054;3.70571504012143;2.5000000000000018
2021-02-04 00:00:00;663.4353369492919;663.4353369492919;0.0;692.0075531584027;9.595315253921754;1.205715040121428;77.07999999999998;59.90873477600314;3.70571504012143;2.5000000000000018
2021-02-04 01:00:00;594.8191020865119;594.8191020865119;0.0;622.9879787838761;8.50866018363104;1.205715040121428;76.60000000000002;59.1671177438281;3.70571504012143;2.5000000000000018
2021-02-04 02:00:00;502.99253863583556;502.99253863583556;0.0;531.0853232025189;7.411200908526811;1.205715040121428;76.84000000000003;59.778138091586925;3.70571504012143;2.5000000000000018
2021-02-04 03:00:00;619.6981761182982;619.6981761182982;0.0;648.0536924874295;9.049944040840842;1.205715040121428;76.72000000000003;59.67033676286064;3.70571504012143;2.5000000000000018
2021-02-04 04:00:00;633.8251060318088;633.8251060318088;0.0;662.2979214963522;9.272937502080676;1.205715040121428;76.89999999999998;59.8946032448431;3.70571504012143;2.5000000000000018
2021-02-04 05:00:00;697.5025832086998;697.5025832086998;0.0;726.0053568394255;10.093333357125962;1.205715040121428;76.60000000000002;59.47400086978581;3.70571504012143;2.5000000000000018
2021-02-04 06:00:00;828.5877439339291;828.5877439339291;0.0;857.5738276516407;12.16644825940526;1.205715040121428;76.84000000000003;60.05743204545195;3.70571504012143;2.5000000000000018
2021-02-04 07:00:00;778.470947119594;778.470947119594;0.0;807.3136341609751;11.242589126321679;1.205715040121428;76.96000000000004;59.8627344339161;3.70571504012143;2.5000000000000018
2021-02-04 08:00:00;1200.3559354534973;1200.3559354534973;0.0;1230.1510741690638;17.223878293210994;1.205715040121428;76.54000000000002;59.53493831114429;3.70571504012143;2.5000000000000018
2021-02-04 09:00:00;1002.1615786193489;1002.1615786193489;0.0;1031.4217896062519;14.634546270008384;1.205715040121428;76.36000000000001;59.579389788927415;3.70571504012143;2.5000000000000018
2021-02-04 10:00:00;892.3296585218925;892.3296585218925;0.0;921.2332783278141;13.208685690413704;1.205715040121428;76.06;59.45416487865208;3.70571504012143;2.5000000000000018
2021-02-04 11:00:00;752.9944046883284;752.9944046883284;0.0;781.5135423342047;11.37248889726109;1.205715040121428;75.88;59.518176777510064;3.70571504012143;2.5000000000000018
2021-02-04 12:00:00;767.853467598723;767.853467598723;0.0;796.4572556601107;11.765315193846568;1.205715040121428;75.88;59.7620569789533;3.70571504012143;2.5000000000000018
2021-02-04 13:00:00;833.2810226626855;833.2810226626855;0.0;862.083824268352;12.768335578433824;1.205715040121428;75.94;59.864447150033016;3.70571504012143;2.5000000000000018
2021-02-04 14:00:00;781.7249124998413;781.7249124998413;0.0;810.415762701065;11.918744184482273;1.205715040121428;76.06;59.87069926581148;3.70571504012143;2.5000000000000018
2021-02-04 15:00:00;704.3714829029203;704.3714829029203;0.0;732.8108145872435;10.673044333116025;1.205715040121428;76.0;59.65239008362897;3.70571504012143;2.5000000000000018
2021-02-04 16:00:00;559.8169557447851;559.8169557447851;0.0;587.8432545770524;8.529849434801358;1.205715040121428;75.94;59.531424358539994;3.70571504012143;2.5000000000000018
2021-02-04 17:00:00;503.35443906127466;503.35443906127466;0.0;531.3165706845375;7.7384251155738015;1.205715040121428;76.12;59.77249472447727;3.70571504012143;2.5000000000000018
2021-02-04 18:00:00;425.40638467759425;425.40638467759425;0.0;453.1544890151183;6.488956220107065;1.205715040121428;76.24000000000001;59.61268394234901;3.70571504012143;2.5000000000000018
2021-02-04 19:00:00;419.1820065158331;419.1820065158331;0.0;446.92932258753655;6.3795427321622915;1.205715040121428;76.30000000000001;59.61984784164059;3.70571504012143;2.5000000000000018
2021-02-04 20:00:00;517.9887380155011;517.9887380155011;0.0;546.0482991219757;7.859039058478556;1.205715040121428;76.36000000000001;59.817074227072794;3.70571504012143;2.5000000000000018
2021-02-04 21:00:00;503.5070498234602;503.5070498234602;0.0;531.5338399586178;7.5617175264491925;1.205715040121428;76.48000000000002;59.74363346184782;3.70571504012143;2.5000000000000018
2021-02-04 22:00:00;405.00856399023587;405.00856399023587;0.0;432.75915063192275;6.04313974059661;1.205715040121428;76.60000000000002;59.549609403301986;3.70571504012143;2.5000000000000018
2021-02-04 23:00:00;490.5312509759464;490.5312509759464;0.0;518.7528197608864;7.316614701505396;1.205715040121428;77.13999999999999;60.25889020093791;3.70571504012143;2.5000000000000018
2021-02-05 00:00:00;739.1018380697614;739.1018380697614;0.0;767.9244768903146;10.616716091571824;1.205715040121428;77.25999999999999;60.03818116380552;3.70571504012143;2.5000000000000018
2021-02-05 01:00:00;862.3444563847922;862.3444563847922;0.0;891.6528350412474;12.178292964544505;1.205715040121428;77.86000000000001;60.42748341696836;3.70571504012143;2.5000000000000018
2021-02-05 02:00:00;925.290968934248;925.290968934248;0.0;954.7471131680892;12.601603046608602;1.205715040121428;78.15999999999997;60.120966363586945;3.70571504012143;2.5000000000000018
2021-02-05 03:00:00;807.9365600118956;807.9365600118956;0.0;837.1831170658953;10.80566164677683;1.205715040121428;78.57999999999998;60.13325235020892;3.70571504012143;2.5000000000000018
2021-02-05 04:00:00;759.8922183365812;759.8922183365812;0.0;788.9509909857185;9.95952570350534;1.205715040121428;78.57999999999998;59.71911448834305;3.70571504012143;2.5000000000000018
2021-02-05 05:00:00;792.5867181497216;792.5867181497216;0.0;821.8871956833681;10.394157972791467;1.205715040121428;79.0;60.17332562619259;3.70571504012143;2.5000000000000018
2021-02-05 06:00:00;740.8007632047262;740.8007632047262;0.0;769.9729456706577;9.49753211602387;1.205715040121428;79.24000000000001;59.937418067474084;3.70571504012143;2.5000000000000018
2021-02-05 07:00:00;848.4273700122519;848.4273700122519;0.0;877.7292191981633;10.752242804947318;1.205715040121428;78.94;59.50376225693333;3.70571504012143;2.5000000000000018
2021-02-05 08:00:00;891.5707511057706;891.5707511057706;0.0;920.9611903676647;11.438178614971594;1.205715040121428;78.75999999999999;59.58942387260424;3.70571504012143;2.5000000000000018
2021-02-05 09:00:00;931.1036838293778;931.1036838293778;0.0;960.2140780388991;12.050213286949795;1.205715040121428;77.56;58.587522576661286;3.70571504012143;2.5000000000000018
2021-02-05 10:00:00;1010.6557498380661;1010.6557498380661;0.0;1039.8731292227874;13.930593139130146;1.205715040121428;76.65999999999997;58.8869706811206;3.70571504012143;2.5000000000000018
2021-02-05 11:00:00;846.2278269995717;846.2278269995717;0.0;874.9697265197192;12.282508487505643;1.205715040121428;76.12;59.15879654764683;3.70571504012143;2.5000000000000018
2021-02-05 12:00:00;873.9138285519413;873.9138285519413;0.0;902.9217745954902;13.152779865418394;1.205715040121428;76.36000000000001;60.0150617357383;3.70571504012143;2.5000000000000018
2021-02-05 13:00:00;974.4029373825936;974.4029373825936;0.0;1003.7785128178152;14.46726456549628;1.205715040121428;76.77999999999997;60.26029906260004;3.70571504012143;2.5000000000000018
2021-02-05 14:00:00;929.029679446989;929.029679446989;0.0;958.4146061476376;13.4337914987504;1.205715040121428;77.38;60.393436387939914;3.70571504012143;2.5000000000000018
2021-02-05 15:00:00;720.9027911409838;720.9027911409838;0.0;749.7047293060664;10.078330171102905;1.205715040121428;77.56;59.84862093275518;3.70571504012143;2.5000000000000018
2021-02-05 16:00:00;846.5231932918564;846.5231932918564;0.0;875.6582857697559;11.753603535598224;1.205715040121428;77.62;59.88160450206078;3.70571504012143;2.5000000000000018
2021-02-05 17:00:00;632.731964176496;632.731964176496;0.0;661.3641222568457;8.730541911364273;1.205715040121428;77.86000000000001;59.82358831386847;3.70571504012143;2.5000000000000018
2021-02-05 18:00:00;483.22900379061826;483.22900379061826;0.0;511.4133746619602;6.617962787253313;1.205715040121428;77.86000000000001;59.46081990189532;3.70571504012143;2.5000000000000018
2021-02-05 19:00:00;485.8335697544246;485.8335697544246;0.0;514.1016527910394;6.699526740347833;1.205715040121428;77.98000000000002;59.70928325082218;3.70571504012143;2.5000000000000018
2021-02-05 20:00:00;739.8561818275417;739.8561818275417;0.0;768.9099158867863;10.13587744515453;1.205715040121428;78.27999999999997;60.21804231676333;3.70571504012143;2.5000000000000018
2021-02-05 21:00:00;706.6230959451124;706.6230959451124;0.0;735.51605771067;9.427461801238564;1.205715040121428;78.34000000000003;59.76417603214418;3.70571504012143;2.5000000000000018
2021-02-05 22:00:00;691.6638065055199;691.6638065055199;0.0;720.4830011494763;9.199948682553071;1.205715040121428;78.27999999999997;59.63385558969753;3.70571504012143;2.5000000000000018
2021-02-05 23:00:00;615.822752938689;615.822752938689;0.0;644.4216179572045;8.21972597152755;1.205715040121428;78.22000000000003;59.55347521648281;3.70571504012143;2.5000000000000018
2021-02-06 00:00:00;788.1799971340757;788.1799971340757;0.0;817.3019867668789;10.580936628737941;1.205715040121428;78.34000000000003;59.948838804832576;3.70571504012143;2.5000000000000018
2021-02-06 01:00:00;415.58236902150566;415.58236902150566;0.0;443.6308075649316;5.522113621358734;1.205715040121428;78.34000000000003;59.212109848481305;3.70571504012143;2.5000000000000018
2021-02-06 02:00:00;637.9929773933034;637.9929773933034;0.0;666.789664915871;8.609345029791701;1.205715040121428;78.45999999999998;60.01963740816302;3.70571504012143;2.5000000000000018
2021-02-06 03:00:00;602.7097031795278;602.7097031795278;0.0;631.3881822645226;7.987891179012655;1.205715040121428;78.57999999999998;59.760199352018105;3.70571504012143;2.5000000000000018
2021-02-06 04:00:00;514.8226606230412;514.8226606230412;0.0;543.3106098553942;6.788526966236308;1.205715040121428;78.75999999999999;59.70436839441345;3.70571504012143;2.5000000000000018
2021-02-06 05:00:00;702.1742277939859;702.1742277939859;0.0;731.223573993005;9.207040844868319;1.205715040121428;78.94;60.03046610260742;3.70571504012143;2.5000000000000018
2021-02-06 06:00:00;795.8958850061377;795.8958850061377;0.0;825.229153714639;10.258458491303195;1.205715040121428;79.24000000000001;60.08671961158774;3.70571504012143;2.5000000000000018
2021-02-06 07:00:00;867.5585594127826;867.5585594127826;0.0;896.9677049982497;10.981442935316672;1.205715040121428;79.12;59.672306236690474;3.70571504012143;2.5000000000000018
2021-02-06 08:00:00;1025.2609683216924;1025.2609683216924;0.0;1055.0780934154773;13.027911275980413;1.205715040121428;79.12;59.83762506365986;3.70571504012143;2.5000000000000018
2021-02-06 09:00:00;764.9846942140219;764.9846942140219;0.0;793.982790066005;9.698414476729065;1.205715040121428;78.69999999999999;59.20779105204372;3.70571504012143;2.5000000000000018
2021-02-06 10:00:00;789.458943163067;789.458943163067;0.0;818.4432387007167;10.273688078808616;1.205715040121428;78.22000000000003;59.25237743923384;3.70571504012143;2.5000000000000018
2021-02-06 11:00:00;955.9598062264679;955.9598062264679;0.0;985.3571472020249;12.757488545530801;1.205715040121428;77.92000000000002;59.53010737069417;3.70571504012143;2.5000000000000018
2021-02-06 12:00:00;652.3750806716715;652.3750806716715;0.0;680.9023714572502;8.827480131087297;1.205715040121428;77.62;59.25466698941665;3.70571504012143;2.5000000000000018
2021-02-06 13:00:00;158.95334242029503;158.95334242029503;0.0;185.79942236643393;2.2862692940855807;1.1655612722111695;77.19999999999999;57.85059185252834;3.6655612722111712;2.5000000000000018
2021-02-06 14:00:00;129.75042082024473;129.75042082024473;0.0;156.6365517200959;1.9690287612374138;1.1655612722111695;77.44;58.49948586917742;3.6655612722111712;2.5000000000000018
2021-02-06 15:00:00;394.9829257444391;394.9829257444391;0.0;423.07201235389414;5.826598558046928;1.1655612722111695;77.74000000000001;60.45179479600239;3.6655612722111712;2.5000000000000018
2021-02-06 16:00:00;439.7403912646419;439.7403912646419;0.0;467.97425089811304;6.153985663214707;1.1655612722111695;78.10000000000002;59.99426384984099;3.6655612722111712;2.5000000000000018
2021-02-06 17:00:00;428.2730426079209;428.2730426079209;0.0;456.64415637809475;5.848847743025976;1.1655612722111695;78.75999999999999;60.17090281119346;3.6655612722111712;2.5000000000000018
2021-02-06 18:00:00;557.3896191099011;557.3896191099011;0.0;586.0515105836662;7.355420352678091;1.1655612722111695;78.88;59.909490191177554;3.6655612722111712;2.5000000000000018
2021-02-06 19:00:00;379.98340808517946;379.98340808517946;0.0;408.15125784196044;4.94073496170526;1.1655612722111695;79.12;59.4510900770901;3.6655612722111712;2.5000000000000018
2021-02-06 20:00:00;365.1777149243492;365.1777149243492;0.0;393.3516346326575;4.747390968720687;1.1655612722111695;79.24000000000001;59.51229024951118;3.6655612722111712;2.5000000000000018
2021-02-06 21:00:00;661.5725688226895;661.5725688226895;0.0;690.5618363673368;8.567387336590729;1.1655612722111695;79.18;59.98867849325063;3.6655612722111712;2.5000000000000018
2021-02-06 22:00:00;614.3472559277777;614.3472559277777;0.0;643.1416339450584;7.829952447803577;1.1655612722111695;79.18;59.62318129849382;3.6655612722111712;2.5000000000000018
2021-02-06 23:00:00;428.97203525666373;428.97203525666373;0.0;457.3102315480486;5.475110365107658;1.1655612722111695;79.36000000000001;59.473023993502636;3.6655612722111712;2.5000000000000018
2021-02-07 00:00:00;621.684235655802;621.684235655802;0.0;650.5286072500455;7.9439353461286135;1.1655612722111695;79.24000000000001;59.74238869247017;3.6655612722111712;2.5000000000000018
2021-02-07 01:00:00;479.13734583978567;479.13734583978567;0.0;507.61607131378497;6.097695211668303;1.1655612722111695;79.36000000000001;59.53923737330291;3.6655612722111712;2.5000000000000018
2021-02-07 02:00:00;349.88984455841387;349.88984455841387;0.0;378.0430827571282;4.457414293686752;1.1655612722111695;79.54000000000002;59.3466206395035;3.6655612722111712;2.5000000000000018
2021-02-07 03:00:00;599.3440493366276;599.3440493366276;0.0;628.3145610663804;7.649826717283158;1.1655612722111695;79.72000000000003;60.1641707577744;3.6655612722111712;2.5000000000000018
2021-02-07 04:00:00;1226.110494250166;1226.110494250166;0.0;1256.617780784451;15.237315933208372;1.1655612722111695;80.01999999999998;60.38434297076458;3.6655612722111712;2.5000000000000018
2021-02-07 05:00:00;538.8592396708282;538.8592396708282;0.0;567.6112531678297;6.523685207678156;1.1655612722111695;80.13999999999999;59.42386607166924;3.6655612722111712;2.5000000000000018
2021-02-07 06:00:00;710.3310582344087;710.3310582344087;0.0;739.6155889541395;8.666375483434702;1.1655612722111695;80.25999999999999;59.94020770764098;3.6655612722111712;2.5000000000000018
2021-02-07 07:00:00;598.4488218545395;598.4488218545395;0.0;627.437616330341;7.211960604988998;1.1655612722111695;80.38;59.66581188494871;3.6655612722111712;2.5000000000000018
2021-02-07 08:00:00;735.0523657587045;735.0523657587045;0.0;764.1303124407915;8.839260522181608;1.1655612722111695;79.65999999999997;59.07730666045853;3.6655612722111712;2.5000000000000018
2021-02-07 09:00:00;777.9377004177352;777.9377004177352;0.0;806.9127236804362;9.638948683960988;1.1655612722111695;78.75999999999999;58.82815023442777;3.6655612722111712;2.5000000000000018
2021-02-07 10:00:00;812.745673616025;812.745673616025;0.0;841.7990138881545;10.532714591598296;1.1655612722111695;78.27999999999997;59.25087556137578;3.6655612722111712;2.5000000000000018
2021-02-07 11:00:00;788.9098334035386;788.9098334035386;0.0;817.8361496013036;10.488772050078314;1.1655612722111695;77.86000000000001;59.29511062758189;3.6655612722111712;2.5000000000000018
2021-02-07 12:00:00;651.6007806119046;651.6007806119046;0.0;680.1719010747963;8.872569303550648;1.1655612722111695;77.68;59.42759923630166;3.6655612722111712;2.5000000000000018
2021-02-07 13:00:00;767.8147903780053;767.8147903780053;0.0;796.8136852390717;10.605772166173205;1.1655612722111695;77.86000000000001;59.97185935997766;3.6655612722111712;2.5000000000000018
2021-02-07 14:00:00;854.0429672281309;854.0429672281309;0.0;883.2033102310915;11.64716311610449;1.1655612722111695;77.80000000000001;59.74525994529847;3.6655612722111712;2.5000000000000018
2021-02-07 15:00:00;696.5710284092522;696.5710284092522;0.0;725.4722790228124;9.510033615744508;1.1655612722111695;78.22000000000003;60.05692066877003;3.6655612722111712;2.5000000000000018
2021-02-07 16:00:00;548.4507552613098;548.4507552613098;0.0;576.9533769885312;7.350098733983563;1.1655612722111695;78.39999999999998;59.71047532344028;3.6655612722111712;2.5000000000000018
2021-02-07 17:00:00;926.9671015718109;926.9671015718109;0.0;956.6813743909338;12.366675131338592;1.1655612722111695;79.06;60.64104120972138;3.6655612722111712;2.5000000000000018
2021-02-07 18:00:00;925.865758480527;925.865758480527;0.0;955.4263209987932;11.80896778886261;1.1655612722111695;79.06;59.79646558717769;3.6655612722111712;2.5000000000000018
2021-02-07 19:00:00;672.5330039588232;672.5330039588232;0.0;701.4363020837884;8.566839023899028;1.1655612722111695;79.06;59.56521984977462;3.6655612722111712;2.5000000000000018
2021-02-07 20:00:00;712.2775852488465;712.2775852488465;0.0;741.3099377998799;9.126503970786345;1.1655612722111695;79.06;59.72046246100291;3.6655612722111712;2.5000000000000018
2021-02-07 21:00:00;707.1701942723124;707.1701942723124;0.0;736.1836206463313;9.051102174673668;1.1655612722111695;79.06;59.69420221571829;3.6655612722111712;2.5000000000000018
2021-02-07 22:00:00;707.7447011770964;707.7447011770964;0.0;736.912255914655;9.059215434169401;1.1655612722111695;79.48000000000002;60.11239578501255;3.6655612722111712;2.5000000000000018
2021-02-07 23:00:00;1278.7817777023822;1278.7817777023822;0.0;1309.4070005963558;16.022769193185475;1.1655612722111695;79.95999999999998;60.50246629832532;3.6655612722111712;2.5000000000000018
2021-02-08 00:00:00;945.9064475407766;945.9064475407766;0.0;975.862872292027;11.46899010215548;1.1655612722111695;80.68;60.42117155415406;3.6655612722111712;2.5000000000000018
2021-02-08 01:00:00;995.919952026535;995.919952026535;0.0;1026.0574303674302;11.702439937460039;1.1655612722111695;81.22000000000003;60.3440639141665;3.6655612722111712;2.5000000000000018
2021-02-08 02:00:00;1057.15417141654;1057.15417141654;0.0;1087.5037001498345;12.095232882674544;1.1655612722111695;81.75999999999999;60.35243762164157;3.6655612722111712;2.5000000000000018
2021-02-08 03:00:00;1045.1426581918922;1045.1426581918922;0.0;1075.4199084797747;11.6527379830497;1.1655612722111695;81.88;59.90642095494553;3.6655612722111712;2.5000000000000018
2021-02-08 04:00:00;1043.3795374712158;1043.3795374712158;0.0;1073.6888253778286;11.56414473826867;1.1655612722111695;82.06;59.953722164117096;3.6655612722111712;2.5000000000000018
2021-02-08 05:00:00;1083.3494450860298;1083.3494450860298;0.0;1113.7436056364688;11.911548857668688;1.1655612722111695;82.12;59.8578196463223;3.6655612722111712;2.5000000000000018
2021-02-08 06:00:00;1065.906567174095;1065.906567174095;0.0;1096.3488285015721;11.677246612089023;1.1655612722111695;82.48000000000002;60.12580606807802;3.6655612722111712;2.5000000000000018
2021-02-08 07:00:00;1079.6467753205318;1079.6467753205318;0.0;1110.052834991855;11.64689579493055;1.1655612722111695;82.42000000000002;59.72740459095388;3.6655612722111712;2.5000000000000018
2021-02-08 08:00:00;888.5577500192595;888.5577500192595;0.0;918.5000935329734;9.604366622655437;1.1655612722111695;82.30000000000001;59.53009678281444;3.6655612722111712;2.5000000000000018
2021-02-08 09:00:00;1186.4327347376716;1186.4327347376716;0.0;1216.8873198399253;12.928760167586663;1.1655612722111695;81.57999999999998;59.16987927715218;3.6655612722111712;2.5000000000000018
2021-02-08 10:00:00;1108.2962425843855;1108.2962425843855;0.0;1138.5516759172601;12.413180177992102;1.1655612722111695;81.22000000000003;59.38162107741988;3.6655612722111712;2.5000000000000018
2021-02-08 11:00:00;789.5766955663447;789.5766955663447;0.0;818.952772352046;9.006299527926263;1.1655612722111695;80.68;59.02973679064252;3.6655612722111712;2.5000000000000018
2021-02-08 12:00:00;706.6732374766061;706.6732374766061;0.0;735.7431227839688;8.314476588378518;1.1655612722111695;80.07999999999998;59.0110929997644;3.6655612722111712;2.5000000000000018
2021-02-08 13:00:00;932.3863224960319;932.3863224960319;0.0;962.1250020279269;11.321257314567188;1.1655612722111695;80.01999999999998;59.78572962965302;3.6655612722111712;2.5000000000000018
2021-02-08 14:00:00;986.856794394813;986.856794394813;0.0;1016.6023164403099;11.966662386746567;1.1655612722111695;79.65999999999997;59.433126143418065;3.6655612722111712;2.5000000000000018
2021-02-08 15:00:00;1078.9216416849438;1078.9216416849438;0.0;1108.987500403934;13.300488546019292;1.1655612722111695;79.77999999999997;59.927748555270625;3.6655612722111712;2.5000000000000018
2021-02-08 16:00:00;1135.3339698354343;1135.3339698354343;0.0;1165.6173833916764;13.90473570960723;1.1655612722111695;80.13999999999999;60.18076062842124;3.6655612722111712;2.5000000000000018
2021-02-08 17:00:00;1174.8733884418248;1174.8733884418248;0.0;1205.2641189521134;14.128946216245378;1.1655612722111695;80.38;60.06938072397804;3.6655612722111712;2.5000000000000018
2021-02-08 18:00:00;1125.3707607226256;1125.3707607226256;0.0;1155.690991089719;13.365923821456473;1.1655612722111695;80.68;60.092981447170644;3.6655612722111712;2.5000000000000018
2021-02-08 19:00:00;1139.1825593397923;1139.1825593397923;0.0;1169.4791910805025;13.342777037341058;1.1655612722111695;80.62;59.75122390725136;3.6655612722111712;2.5000000000000018
2021-02-08 20:00:00;1022.5371662749883;1022.5371662749883;0.0;1052.580560107012;12.002501099424823;1.1655612722111695;80.68;59.79981702837688;3.6655612722111712;2.5000000000000018
2021-02-08 21:00:00;1113.4236672634343;1113.4236672634343;0.0;1143.743847957998;13.052460284351202;1.1655612722111695;80.92000000000002;60.05650316745175;3.6655612722111712;2.5000000000000018
2021-02-08 22:00:00;1128.743198019809;1128.743198019809;0.0;1159.0770747919946;13.069810183173132;1.1655612722111695;80.98000000000002;59.864870688586336;3.6655612722111712;2.5000000000000018
2021-02-08 23:00:00;943.38403291973;943.38403291973;0.0;973.3737161977464;10.886582328562156;1.1655612722111695;81.34000000000003;60.05180874591724;3.6655612722111712;2.5000000000000018
2021-02-09 00:00:00;867.5699006021869;867.5699006021869;0.0;897.4315752981731;9.87525095922126;1.1655612722111695;81.63999999999999;60.00265777172177;3.6655612722111712;2.5000000000000018
2021-02-09 01:00:00;897.7454002611821;897.7454002611821;0.0;927.6752086753194;10.092164230339492;1.1655612722111695;81.75999999999999;59.87420378786584;3.6655612722111712;2.5000000000000018
2021-02-09 02:00:00;930.2887232174961;930.2887232174961;0.0;960.3270850702917;10.391835085642704;1.1655612722111695;81.94;59.93721569051672;3.6655612722111712;2.5000000000000018
2021-02-09 03:00:00;948.9492055118169;948.9492055118169;0.0;979.0570198475522;10.508787804949531;1.1655612722111695;82.12;59.93772564294949;3.6655612722111712;2.5000000000000018
2021-02-09 04:00:00;867.8319979737929;867.8319979737929;0.0;897.7080362864936;9.531068568121176;1.1655612722111695;82.06;59.634391883556134;3.6655612722111712;2.5000000000000018
2021-02-09 05:00:00;992.3108609251342;992.3108609251342;0.0;1022.5622914344816;10.939440760210257;1.1655612722111695;82.30000000000001;60.04408970412254;3.6655612722111712;2.5000000000000018
2021-02-09 06:00:00;1129.6474773046152;1129.6474773046152;0.0;1160.161388462506;12.296001005072583;1.1655612722111695;82.30000000000001;59.835061854587764;3.6655612722111712;2.5000000000000018
2021-02-09 07:00:00;1133.9050273605894;1133.9050273605894;0.0;1164.436448497663;12.314050632021075;1.1655612722111695;82.36000000000001;59.84533104688717;3.6655612722111712;2.5000000000000018
2021-02-09 08:00:00;1440.295339606688;1440.295339606688;0.0;1471.4528417079866;15.597774404386985;1.1655612722111695;82.18;59.71872407631179;3.6655612722111712;2.5000000000000018
2021-02-09 09:00:00;1153.2141934622794;1153.2141934622794;0.0;1183.5511427449178;12.54994675712231;1.1655612722111695;81.45999999999998;59.00588950986446;3.6655612722111712;2.5000000000000018
2021-02-09 10:00:00;1095.5949824291718;1095.5949824291718;0.0;1125.7375802452843;12.340789190201978;1.1655612722111695;80.86000000000001;59.14074419956353;3.6655612722111712;2.5000000000000018
2021-02-09 11:00:00;941.5931950467489;941.5931950467489;0.0;971.269015393754;10.920710394212938;1.1655612722111695;80.25999999999999;59.08422304713355;3.6655612722111712;2.5000000000000018
2021-02-09 12:00:00;873.1927606289117;873.1927606289117;0.0;902.5639970189039;10.45045244478894;1.1655612722111695;79.54000000000002;58.97666162764443;3.6655612722111712;2.5000000000000018
2021-02-09 13:00:00;870.3164372089051;870.3164372089051;0.0;899.6880314577412;10.809857800022659;1.1655612722111695;79.18;59.363695287747646;3.6655612722111712;2.5000000000000018
2021-02-09 14:00:00;856.6129363732176;856.6129363732176;0.0;886.1207766200571;10.84579710590717;1.1655612722111695;79.48000000000002;60.027198584825214;3.6655612722111712;2.5000000000000018
2021-02-09 15:00:00;897.9606290438626;897.9606290438626;0.0;927.5233557014787;11.210550699330788;1.1655612722111695;79.48000000000002;59.780798762025086;3.6655612722111712;2.5000000000000018
2021-02-09 16:00:00;1222.8309257129747;1222.8309257129747;0.0;1253.3832212605278;15.245707089395566;1.1655612722111695;80.19999999999999;60.625665091114286;3.6655612722111712;2.5000000000000018
2021-02-09 17:00:00;758.8415016327982;758.8415016327982;0.0;788.2401541175002;9.099807453871284;1.1655612722111695;80.44;59.81580238678663;3.6655612722111712;2.5000000000000018
2021-02-09 18:00:00;426.4830405280747;426.4830405280747;0.0;454.9865686998526;5.0878021695168645;1.1655612722111695;80.5;59.207871926747146;3.6655612722111712;2.5000000000000018
2021-02-09 19:00:00;414.4327860114759;414.4327860114759;0.0;442.7711720616474;5.005932267203906;1.1655612722111695;80.01999999999998;58.96064441814559;3.6655612722111712;2.5000000000000018
2021-02-09 20:00:00;932.8970059794466;932.8970059794466;0.0;962.5913978295584;11.55441259845966;1.1655612722111695;79.65999999999997;59.824424101904526;3.6655612722111712;2.5000000000000018
2021-02-09 21:00:00;946.3718698770193;946.3718698770193;0.0;976.0984613041891;11.684943206776815;1.1655612722111695;79.72000000000003;59.830780905308075;3.6655612722111712;2.5000000000000018
2021-02-09 22:00:00;933.0027953461288;933.0027953461288;0.0;962.6621784214226;11.482430312663807;1.1655612722111695;79.65999999999997;59.69860904570504;3.6655612722111712;2.5000000000000018
2021-02-09 23:00:00;786.8909299442776;786.8909299442776;0.0;816.1888306637837;9.713780749631013;1.1655612722111695;79.65999999999997;59.65433186970483;3.6655612722111712;2.5000000000000018
2021-02-10 00:00:00;974.1252039445538;974.1252039445538;0.0;1003.972937744061;12.059694582980214;1.1655612722111695;79.89999999999998;60.078505018634075;3.6655612722111712;2.5000000000000018
2021-02-10 01:00:00;1034.1689811361352;1034.1689811361352;0.0;1064.0647693203796;12.613527252891544;1.1655612722111695;79.72000000000003;59.63451958515316;3.6655612722111712;2.5000000000000018
2021-02-10 02:00:00;1109.2071200708365;1109.2071200708365;0.0;1139.3633067141216;13.626895765967408;1.1655612722111695;79.89999999999998;59.9925329988522;3.6655612722111712;2.5000000000000018
2021-02-10 03:00:00;905.6037137875643;905.6037137875643;0.0;935.2745638833971;11.023794637761569;1.1655612722111695;80.01999999999998;59.81965816766569;3.6655612722111712;2.5000000000000018
2021-02-10 04:00:00;852.5762707164761;852.5762707164761;0.0;882.007634508096;10.347344537021472;1.1655612722111695;79.72000000000003;59.42476222293914;3.6655612722111712;2.5000000000000018
2021-02-10 05:00:00;876.6438788183175;876.6438788183175;0.0;906.4265076899806;10.806066465480665;1.1655612722111695;80.44;60.46827061505758;3.6655612722111712;2.5000000000000018
2021-02-10 06:00:00;765.83621735968;765.83621735968;0.0;795.2289728902759;9.117382883169363;1.1655612722111695;80.44;59.673050309857786;3.6655612722111712;2.5000000000000018
2021-02-10 07:00:00;912.5642078918659;912.5642078918659;0.0;942.1880176006109;10.878107084863581;1.1655612722111695;80.01999999999998;59.39780179667065;3.6655612722111712;2.5000000000000018
2021-02-10 08:00:00;925.2269036039336;925.2269036039336;0.0;954.7968513677815;11.216398786742465;1.1655612722111695;79.60000000000002;59.332123653832866;3.6655612722111712;2.5000000000000018
2021-02-10 09:00:00;1037.1272464833223;1037.1272464833223;0.0;1066.9470533427518;12.835708262401635;1.1655612722111695;79.30000000000001;59.50872650675814;3.6655612722111712;2.5000000000000018
2021-02-10 10:00:00;995.4766782348547;995.4766782348547;0.0;1025.2172193119497;12.491796543777813;1.1655612722111695;79.24000000000001;59.69922881661063;3.6655612722111712;2.5000000000000018
2021-02-10 11:00:00;808.7054456317218;808.7054456317218;0.0;837.6902712137017;10.190677261700007;1.1655612722111695;78.39999999999998;58.828183578701726;3.6655612722111712;2.5000000000000018
2021-02-10 12:00:00;760.2865651604579;760.2865651604579;0.0;789.2425457377515;10.036929466170074;1.1655612722111695;78.22000000000003;59.49765144950982;3.6655612722111712;2.5000000000000018
2021-02-10 13:00:00;745.7929114267748;745.7929114267748;0.0;774.8609489389005;9.965745612620458;1.1655612722111695;78.51999999999998;60.007516408739775;3.6655612722111712;2.5000000000000018
2021-02-10 14:00:00;1012.6953510550937;1012.6953510550937;0.0;1042.0354554951782;13.328248514198137;1.1655612722111695;77.44;58.825125013574905;3.6655612722111712;2.5000000000000018
2021-02-10 15:00:00;773.4412277395732;773.4412277395732;0.0;802.6386427599489;10.727431099683482;1.1655612722111695;78.34000000000003;60.525442444090174;3.6655612722111712;2.5000000000000018
2021-02-10 16:00:00;956.5683487630654;956.5683487630654;0.0;986.1371643109065;12.715293171875862;1.1655612722111695;78.45999999999998;59.994475079937956;3.6655612722111712;2.5000000000000018
2021-02-10 17:00:00;681.9529532967174;681.9529532967174;0.0;710.6617979107001;8.966600256082565;1.1655612722111695;78.15999999999997;59.2893929531478;3.6655612722111712;2.5000000000000018
2021-02-10 18:00:00;524.3797516551025;524.3797516551025;0.0;552.6143166883264;7.045462548469476;1.1655612722111695;77.86000000000001;59.184883014909076;3.6655612722111712;2.5000000000000018
2021-02-10 19:00:00;563.0858304497377;563.0858304497377;0.0;591.4029557922518;7.742895367363159;1.1655612722111695;77.56;59.37426702947471;3.6655612722111712;2.5000000000000018
2021-02-10 20:00:00;810.8452464647714;810.8452464647714;0.0;839.906688885975;11.31766051709972;1.1655612722111695;77.62;59.95046637457051;3.6655612722111712;2.5000000000000018
2021-02-10 21:00:00;750.9364179349258;750.9364179349258;0.0;779.8000910436241;10.36881118449692;1.1655612722111695;77.62;59.71373427290081;3.6655612722111712;2.5000000000000018
2021-02-10 22:00:00;454.75250490727706;454.75250490727706;0.0;482.69389751714624;6.287943979963043;1.1655612722111695;77.38;59.10262367115763;3.6655612722111712;2.5000000000000018
2021-02-10 23:00:00;596.3678089808304;596.3678089808304;0.0;624.7002305567912;8.4621627486527;1.1655612722111695;77.07999999999998;59.50315179340521;3.6655612722111712;2.5000000000000018
2021-02-11 00:00:00;716.3185821479004;716.3185821479004;0.0;745.1327493451446;10.260098729891578;1.1655612722111695;77.44;60.14849393963226;3.6655612722111712;2.5000000000000018
2021-02-11 01:00:00;624.7602383562564;624.7602383562564;0.0;653.1663371377799;8.742532175145692;1.1655612722111695;77.19999999999999;59.41158453397139;3.6655612722111712;2.5000000000000018
2021-02-11 02:00:00;524.3100113532837;524.3100113532837;0.0;552.4807032392533;7.451220166580621;1.1655612722111695;77.19999999999999;59.546109544480146;3.6655612722111712;2.5000000000000018
2021-02-11 03:00:00;671.3708886476185;671.3708886476185;0.0;699.819893516125;9.586225035760307;1.1655612722111695;76.77999999999997;59.3984151165933;3.6655612722111712;2.5000000000000018
2021-02-11 04:00:00;686.9999844557941;686.9999844557941;0.0;715.6439962175539;9.991555583039354;1.1655612722111695;77.01999999999998;59.96645650972653;3.6655612722111712;2.5000000000000018
2021-02-11 05:00:00;756.6931003859062;756.6931003859062;0.0;785.5689391779725;10.854285932480973;1.1655612722111695;77.25999999999999;60.02807661256708;3.6655612722111712;2.5000000000000018
2021-02-11 06:00:00;767.636042318303;767.636042318303;0.0;796.5944723600909;10.835276341362981;1.1655612722111695;77.56;60.055568678955524;3.6655612722111712;2.5000000000000018
2021-02-11 07:00:00;832.949114697583;832.949114697583;0.0;862.0871128195424;11.554393806668509;1.1655612722111695;77.74000000000001;59.97543010390194;3.6655612722111712;2.5000000000000018
2021-02-11 08:00:00;921.4037629298002;921.4037629298002;0.0;950.6719661030955;12.630719318586522;1.1655612722111695;77.56;59.63936837083361;3.6655612722111712;2.5000000000000018
2021-02-11 09:00:00;1128.2624104292952;1128.2624104292952;0.0;1158.0468993410154;15.585389576229296;1.1655612722111695;77.44;59.74872248168981;3.6655612722111712;2.5000000000000018
2021-02-11 10:00:00;989.686202396371;989.686202396371;0.0;1018.984181089633;13.72736470796269;1.1655612722111695;77.01999999999998;59.34615754201633;3.6655612722111712;2.5000000000000018
2021-02-11 11:00:00;835.1138741319272;835.1138741319272;0.0;863.9962352841908;11.881663139677649;1.1655612722111695;76.77999999999997;59.46648193985408;3.6655612722111712;2.5000000000000018
2021-02-11 12:00:00;834.9957177503901;834.9957177503901;0.0;863.6353421627873;12.086205016359319;1.1655612722111695;75.94;58.926598180207634;3.6655612722111712;2.5000000000000018
2021-02-11 13:00:00;898.0397419193765;898.0397419193765;0.0;926.9564030342616;13.664181644547796;1.1655612722111695;75.82;59.66799681198529;3.6655612722111712;2.5000000000000018
2021-02-11 14:00:00;848.1163133941612;848.1163133941612;0.0;877.0032286866009;13.006069532134696;1.1655612722111695;76.06;60.00516559914496;3.6655612722111712;2.5000000000000018
2021-02-11 15:00:00;768.3405524409594;768.3405524409594;0.0;797.0601273058317;11.62780523069883;1.1655612722111695;76.30000000000001;59.979102201843716;3.6655612722111712;2.5000000000000018
2021-02-11 16:00:00;558.8267018296491;558.8267018296491;0.0;587.1786831812914;8.349540095379497;1.1655612722111695;76.96000000000004;60.21603005920491;3.6655612722111712;2.5000000000000018
2021-02-11 17:00:00;526.5884537853616;526.5884537853616;0.0;554.8839225243353;7.619531042193157;1.1655612722111695;77.32;59.980977569739764;3.6655612722111712;2.5000000000000018
2021-02-11 18:00:00;478.3834761962526;478.3834761962526;0.0;506.61275031401067;6.7877079422538715;1.1655612722111695;77.68;59.909335081254994;3.6655612722111712;2.5000000000000018
2021-02-11 19:00:00;489.4071580460087;489.4071580460087;0.0;517.6302536495724;6.822293926404938;1.1655612722111695;77.74000000000001;59.67491810562632;3.6655612722111712;2.5000000000000018
2021-02-11 20:00:00;721.6080182067072;721.6080182067072;0.0;750.5253132459158;10.015426988441204;1.1655612722111695;77.92000000000002;60.077874710681556;3.6655612722111712;2.5000000000000018
2021-02-11 21:00:00;682.1979466600723;682.1979466600723;0.0;711.0285904913299;9.286244202420013;1.1655612722111695;78.15999999999997;59.92953805485354;3.6655612722111712;2.5000000000000018
2021-02-11 22:00:00;667.3371223396894;667.3371223396894;0.0;696.0617574441961;8.973120017601236;1.1655612722111695;78.10000000000002;59.63050560534356;3.6655612722111712;2.5000000000000018
2021-02-11 23:00:00;598.2928280185788;598.2928280185788;0.0;626.8584173420375;8.071146561484063;1.1655612722111695;78.15999999999997;59.66795515951907;3.6655612722111712;2.5000000000000018
2021-02-12 00:00:00;726.6694375444285;726.6694375444285;0.0;755.6409576703412;9.79557019076758;1.1655612722111695;78.34000000000003;59.97307390716219;3.6655612722111712;2.5000000000000018
2021-02-12 01:00:00;767.0250188297721;767.0250188297721;0.0;796.0177276640928;10.200444275189579;1.1655612722111695;78.22000000000003;59.639629843260934;3.6655612722111712;2.5000000000000018
2021-02-12 02:00:00;809.805455292811;809.805455292811;0.0;838.9250096414728;10.821075065619894;1.1655612722111695;78.22000000000003;59.761200970941275;3.6655612722111712;2.5000000000000018
2021-02-12 03:00:00;698.4426448721908;698.4426448721908;0.0;727.2462261049563;9.327281898689861;1.1655612722111695;78.15999999999997;59.59576389787844;3.6655612722111712;2.5000000000000018
2021-02-12 04:00:00;654.1173523067508;654.1173523067508;0.0;682.8060071143922;8.789371821664753;1.1655612722111695;78.10000000000002;59.60347236010233;3.6655612722111712;2.5000000000000018
2021-02-12 05:00:00;680.0463292651652;680.0463292651652;0.0;708.6483701899641;9.18233391776462;1.1655612722111695;77.62;59.24495462076845;3.6655612722111712;2.5000000000000018
2021-02-12 06:00:00;688.8689792140866;688.8689792140866;0.0;717.5766530919373;9.535455043316285;1.1655612722111695;77.62;59.70249283401904;3.6655612722111712;2.5000000000000018
2021-02-12 07:00:00;749.712540121642;749.712540121642;0.0;778.5838844942165;10.381925434437012;1.1655612722111695;77.62;59.76424515698534;3.6655612722111712;2.5000000000000018
2021-02-12 08:00:00;1234.2906853835586;1234.2906853835586;0.0;1264.368107427227;17.060389115236227;1.1655612722111695;77.5;59.854445520292415;3.6655612722111712;2.5000000000000018
2021-02-12 09:00:00;1015.3887424234096;1015.3887424234096;0.0;1044.8993095307649;14.022189517122298;1.1655612722111695;77.5;59.757724474163695;3.6655612722111712;2.5000000000000018
2021-02-12 10:00:00;892.693870192932;892.693870192932;0.0;921.791093754693;12.359151736546565;1.1655612722111695;77.19999999999999;59.44197949665113;3.6655612722111712;2.5000000000000018
2021-02-12 11:00:00;753.7543679878911;753.7543679878911;0.0;782.4546297349106;10.63299950098947;1.1655612722111695;76.96000000000004;59.4391940084152;3.6655612722111712;2.5000000000000018
2021-02-12 12:00:00;767.8837527537481;767.8837527537481;0.0;796.5261571830749;11.01893222618441;1.1655612722111695;76.54000000000002;59.32879648674816;3.6655612722111712;2.5000000000000018
2021-02-12 13:00:00;833.9039762328099;833.9039762328099;0.0;862.7570598757806;12.260576125869877;1.1655612722111695;76.42000000000002;59.66562031338498;3.6655612722111712;2.5000000000000018
2021-02-12 14:00:00;766.4712725166858;766.4712725166858;0.0;795.0742952225398;11.341678651290621;1.1655612722111695;76.18;59.48904891200806;3.6655612722111712;2.5000000000000018
2021-02-12 15:00:00;668.6513043209136;668.6513043209136;0.0;696.4315769576809;10.053962977253775;1.1655612722111695;74.56;58.06729533141032;3.6655612722111712;2.5000000000000018
2021-02-12 16:00:00;571.756523448678;571.756523448678;0.0;599.868295888543;9.548773516830611;1.1655612722111695;75.34000000000003;60.382499491309204;3.6655612722111712;2.5000000000000018
2021-02-12 17:00:00;367.5584457850074;367.5584457850074;0.0;394.5669824149818;5.8754532757073985;1.1655612722111695;74.5;58.510677097708026;3.6655612722111712;2.5000000000000018
2021-02-12 18:00:00;345.0286554387467;345.0286554387467;0.0;372.0141728259973;5.902023735724257;1.1655612722111695;74.07999999999998;59.07246919024129;3.6655612722111712;2.5000000000000018
2021-02-12 19:00:00;365.33362705366426;365.33362705366426;0.0;392.51188897135376;6.452785733210646;1.1655612722111695;74.13999999999999;59.65707502406923;3.6655612722111712;2.5000000000000018
2021-02-12 20:00:00;262.79626603594636;262.79626603594636;0.0;289.6277116884164;4.612138497299669;1.1655612722111695;74.25999999999999;59.30837202659745;3.6655612722111712;2.5000000000000018
2021-02-12 21:00:00;523.3195268556985;523.3195268556985;0.0;551.3530740696864;9.266982257736608;1.1655612722111695;75.03999999999996;60.87416501789801;3.6655612722111712;2.5000000000000018
2021-02-12 22:00:00;433.8579438064608;433.8579438064608;0.0;461.5912703836173;7.0925609285144;1.1655612722111695;75.57999999999998;60.084513315800166;3.6655612722111712;2.5000000000000018
2021-02-12 23:00:00;489.39366534472003;489.39366534472003;0.0;517.4089246187201;7.758831413138328;1.1655612722111695;76.12;60.242273762632806;3.6655612722111712;2.5000000000000018
2021-02-13 00:00:00;420.9137256711398;420.9137256711398;0.0;448.73934371904346;6.42867484247177;1.1655612722111695;76.48000000000002;59.86029166141395;3.6655612722111712;2.5000000000000018
2021-02-13 01:00:00;395.6566103811964;395.6566103811964;0.0;423.3749519814681;5.939618956845813;1.1655612722111695;76.54000000000002;59.56861501251615;3.6655612722111712;2.5000000000000018
2021-02-13 02:00:00;325.8843241642071;325.8843241642071;0.0;353.408693011804;4.883317318036904;1.1655612722111695;76.65999999999997;59.428900436435526;3.6655612722111712;2.5000000000000018
2021-02-13 03:00:00;597.8618017713134;597.8618017713134;0.0;626.2238975433593;8.960571724989602;1.1655612722111695;76.65999999999997;60.02033318379722;3.6655612722111712;2.5000000000000018
2021-02-13 04:00:00;575.9524029593441;575.9524029593441;0.0;604.2116243832032;8.468677869190545;1.1655612722111695;76.72000000000003;59.7327072029982;3.6655612722111712;2.5000000000000018
2021-02-13 05:00:00;552.5180902089973;552.5180902089973;0.0;580.7478598994668;8.099145433229088;1.1655612722111695;76.84000000000003;59.76742103274785;3.6655612722111712;2.5000000000000018
2021-02-13 06:00:00;1263.9033136328912;1263.9033136328912;0.0;1293.9973751183522;18.408315933867737;1.1655612722111695;76.84000000000003;60.10329175193141;3.6655612722111712;2.5000000000000018
