Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-13 07:00:00;1151.507693996265;1151.507693996265;0.0;1181.268040284159;16.526885444112878;1.1655612722111695;76.84000000000003;59.822014593322024;3.6655612722111712;2.5000000000000018
2021-02-13 08:00:00;1115.4657321396232;1115.4657321396232;0.0;1145.2297627773282;16.018423235142333;1.1655612722111695;77.13999999999999;60.11749104019111;3.6655612722111712;2.5000000000000018
2021-02-13 09:00:00;896.2861885256456;896.2861885256456;0.0;925.4752375707369;12.66090433459367;1.1655612722111695;77.25999999999999;59.85593144238669;3.6655612722111712;2.5000000000000018
2021-02-13 10:00:00;667.7669464474777;667.7669464474777;0.0;696.2005470317869;9.395002794396714;1.1655612722111695;76.89999999999998;59.25636128746754;3.6655612722111712;2.5000000000000018
2021-02-13 11:00:00;796.6189539578036;796.6189539578036;0.0;825.402254868751;11.497700689895554;1.1655612722111695;76.65999999999997;59.567508927412575;3.6655612722111712;2.5000000000000018
2021-02-13 12:00:00;725.4155194598716;725.4155194598716;0.0;754.038797972401;10.587266988158152;1.1655612722111695;76.65999999999997;59.70255032605735;3.6655612722111712;2.5000000000000018
2021-02-13 13:00:00;171.04179393524268;171.04179393524268;0.0;197.82437733016525;2.553514249139216;1.1655612722111695;76.54000000000002;58.094423580230455;3.6655612722111712;2.5000000000000018
2021-02-13 14:00:00;142.89479180376642;142.89479180376642;0.0;169.73985484025758;2.2426963442750227;1.1655612722111695;76.72000000000003;58.69961518258657;3.6655612722111712;2.5000000000000018
2021-02-13 15:00:00;258.0701125602521;258.0701125602521;0.0;285.61628581199756;4.106086287717696;1.1655612722111695;76.72000000000003;60.15827362379082;3.6655612722111712;2.5000000000000018
2021-02-13 16:00:00;321.27471704851496;321.27471704851496;0.0;349.0482441470983;4.854365437559181;1.1655612722111695;77.19999999999999;60.08000236778321;3.6655612722111712;2.5000000000000018
2021-02-13 17:00:00;275.13276894553786;275.13276894553786;0.0;302.707317073847;3.9989140772055656;1.1655612722111695;77.5;59.476814370006934;3.6655612722111712;2.5000000000000018
2021-02-13 18:00:00;488.5002141160525;488.5002141160525;0.0;516.9917756463848;7.042985197139302;1.1655612722111695;78.10000000000002;60.62257012185637;3.6655612722111712;2.5000000000000018
2021-02-13 19:00:00;355.69582872421506;355.69582872421506;0.0;383.75055969621053;4.844359214427288;1.1655612722111695;78.57999999999998;59.71905744067493;3.6655612722111712;2.5000000000000018
2021-02-13 20:00:00;344.0440011131223;344.0440011131223;0.0;372.05324828244085;4.614225984745038;1.1655612722111695;78.69999999999999;59.50195746225262;3.6655612722111712;2.5000000000000018
2021-02-13 21:00:00;590.3577183843703;590.3577183843703;0.0;619.2234464773088;7.882405286180413;1.1655612722111695;79.06;60.355791250209734;3.6655612722111712;2.5000000000000018
2021-02-13 22:00:00;551.0734323590116;551.0734323590116;0.0;579.7305925385895;7.090563796288405;1.1655612722111695;79.18;59.71312861611625;3.6655612722111712;2.5000000000000018
2021-02-13 23:00:00;384.82150499160514;384.82150499160514;0.0;413.03365039015193;4.926474903014341;1.1655612722111695;79.36000000000001;59.39819216234781;3.6655612722111712;2.5000000000000018
2021-02-14 00:00:00;646.6611833531293;646.6611833531293;0.0;675.7029296177217;8.296335019420935;1.1655612722111695;79.54000000000002;60.148105924800234;3.6655612722111712;2.5000000000000018
2021-02-14 01:00:00;485.2149381611731;485.2149381611731;0.0;513.7656337100269;6.078320618030682;1.1655612722111695;79.65999999999997;59.53517300083257;3.6655612722111712;2.5000000000000018
2021-02-14 02:00:00;365.8086577394593;365.8086577394593;0.0;393.9740533653553;4.587671533697121;1.1655612722111695;79.60000000000002;59.153168671651656;3.6655612722111712;2.5000000000000018
2021-02-14 03:00:00;644.456256971087;644.456256971087;0.0;673.4829237716485;8.184478196892309;1.1655612722111695;79.60000000000002;60.007660301499186;3.6655612722111712;2.5000000000000018
2021-02-14 04:00:00;1274.576824116808;1274.576824116808;0.0;1305.0821020876056;15.904692809096916;1.1655612722111695;79.54000000000002;60.0027579067322;3.6655612722111712;2.5000000000000018
2021-02-14 05:00:00;599.9532484496183;599.9532484496183;0.0;628.8262346394308;7.430822204579181;1.1655612722111695;79.77999999999997;59.63141779267124;3.6655612722111712;2.5000000000000018
2021-02-14 06:00:00;762.3630271240817;762.3630271240817;0.0;791.7079319375771;9.442825341884488;1.1655612722111695;79.89999999999998;59.937554256092255;3.6655612722111712;2.5000000000000018
2021-02-14 07:00:00;650.0349540017498;650.0349540017498;0.0;679.0685698622219;7.962388225306796;1.1655612722111695;79.95999999999998;59.654158555285846;3.6655612722111712;2.5000000000000018
2021-02-14 08:00:00;778.0725097190124;778.0725097190124;0.0;807.4583359598985;9.531777496652403;1.1655612722111695;80.01999999999998;59.8504162240593;3.6655612722111712;2.5000000000000018
2021-02-14 09:00:00;878.6587396480897;878.6587396480897;0.0;908.2894938861256;10.691668581355263;1.1655612722111695;80.07999999999998;59.85309138787318;3.6655612722111712;2.5000000000000018
2021-02-14 10:00:00;964.1858449504757;964.1858449504757;0.0;994.0260147398284;11.670287883761386;1.1655612722111695;80.13999999999999;59.86004949580905;3.6655612722111712;2.5000000000000018
2021-02-14 11:00:00;872.7155745476682;872.7155745476682;0.0;902.1924583521549;10.51584144049298;1.1655612722111695;79.77999999999997;59.35293960786322;3.6655612722111712;2.5000000000000018
2021-02-14 12:00:00;695.1151881159611;695.1151881159611;0.0;724.2523771106872;8.536114525431797;1.1655612722111695;79.89999999999998;59.69864941415034;3.6655612722111712;2.5000000000000018
2021-02-14 13:00:00;957.093897466936;957.093897466936;0.0;986.9241182594797;11.741229010122167;1.1655612722111695;80.01999999999998;60.00659827550038;3.6655612722111712;2.5000000000000018
2021-02-14 14:00:00;1044.9113710272015;1044.9113710272015;0.0;1074.8196981098627;12.669558341261554;1.1655612722111695;79.72000000000003;59.521233394420165;3.6655612722111712;2.5000000000000018
2021-02-14 15:00:00;700.4427415367319;700.4427415367319;0.0;729.5718813053941;8.604680503484643;1.1655612722111695;79.84000000000003;59.652429907577414;3.6655612722111712;2.5000000000000018
2021-02-14 16:00:00;483.0408544268566;483.0408544268566;0.0;511.6100371226118;5.944158763693963;1.1655612722111695;79.89999999999998;59.40729136902752;3.6655612722111712;2.5000000000000018
2021-02-14 17:00:00;1014.3904755953823;1014.3904755953823;0.0;1044.3934839334245;12.567757293892448;1.1655612722111695;80.01999999999998;60.23404221872681;3.6655612722111712;2.5000000000000018
2021-02-14 18:00:00;1044.258317867896;1044.258317867896;0.0;1074.2953575016645;12.655026491649387;1.1655612722111695;80.13999999999999;59.92790411084866;3.6655612722111712;2.5000000000000018
2021-02-14 19:00:00;693.7803232454189;693.7803232454189;0.0;723.1728636047351;8.351453873652872;1.1655612722111695;80.86000000000001;60.24274966863078;3.6655612722111712;2.5000000000000018
2021-02-14 20:00:00;783.1569360130751;783.1569360130751;0.0;812.6965356377;9.175970621691587;1.1655612722111695;80.92000000000002;59.832402498934584;3.6655612722111712;2.5000000000000018
2021-02-14 21:00:00;720.6406973837331;720.6406973837331;0.0;749.8166967826513;8.393251945713004;1.1655612722111695;80.38;59.10960491321407;3.6655612722111712;2.5000000000000018
2021-02-14 22:00:00;717.8328156888264;717.8328156888264;0.0;747.1819677933955;8.586284761230889;1.1655612722111695;80.62;59.90085621787205;3.6655612722111712;2.5000000000000018
2021-02-14 23:00:00;537.2691823819042;537.2691823819042;0.0;566.3006491921315;6.360068118862202;1.1655612722111695;81.15999999999997;59.95999311595267;3.6655612722111712;2.5000000000000018
2021-02-15 00:00:00;900.1039639874756;900.1039639874756;0.0;930.0422627793602;10.459503453204908;1.1655612722111695;81.39999999999998;60.22895349805208;3.6655612722111712;2.5000000000000018
2021-02-15 01:00:00;952.6561709122159;952.6561709122159;0.0;982.7659175062412;10.824831920280834;1.1655612722111695;81.82;60.203785832079404;3.6655612722111712;2.5000000000000018
2021-02-15 02:00:00;996.8649626086456;996.8649626086456;0.0;1026.938017786098;11.099029086649358;1.1655612722111695;81.57999999999998;59.550230553954975;3.6655612722111712;2.5000000000000018
2021-02-15 03:00:00;964.2935623412391;964.2935623412391;0.0;994.1078364895303;10.837059148877227;1.1655612722111695;80.86000000000001;59.01898771339279;3.6655612722111712;2.5000000000000018
2021-02-15 04:00:00;954.8700060924497;954.8700060924497;0.0;984.7393583888727;11.096774207391185;1.1655612722111695;80.74000000000001;59.611179352177544;3.6655612722111712;2.5000000000000018
2021-02-15 05:00:00;961.5769479970473;961.5769479970473;0.0;991.4158397169391;11.252902600160379;1.1655612722111695;80.5;59.523066421508815;3.6655612722111712;2.5000000000000018
2021-02-15 06:00:00;986.1850550664756;986.1850550664756;0.0;1016.1334112646642;11.66891450187349;1.1655612722111695;80.56;59.826578184908044;3.6655612722111712;2.5000000000000018
2021-02-15 07:00:00;683.7144879908848;683.7144879908848;0.0;712.8659027640218;8.068873685511399;1.1655612722111695;80.44;59.404848941265925;3.6655612722111712;2.5000000000000018
2021-02-15 08:00:00;997.5927824202892;997.5927824202892;0.0;1027.5473037077802;11.91712499933392;1.1655612722111695;80.38;59.850373941357645;3.6655612722111712;2.5000000000000018
2021-02-15 09:00:00;1011.3038760658476;1011.3038760658476;0.0;1041.1844100583237;12.035352202457537;1.1655612722111695;80.07999999999998;59.482260453726724;3.6655612722111712;2.5000000000000018
2021-02-15 10:00:00;1184.9620842610504;1184.9620842610504;0.0;1215.198413691515;14.298702066865511;1.1655612722111695;79.72000000000003;59.48508956632435;3.6655612722111712;2.5000000000000018
2021-02-15 11:00:00;1061.092655022332;1061.092655022332;0.0;1090.9779532687742;13.007263069261858;1.1655612722111695;79.42000000000002;59.44987606562455;3.6655612722111712;2.5000000000000018
2021-02-15 12:00:00;703.3041286706442;703.3041286706442;0.0;732.297413020891;8.769412723325093;1.1655612722111695;79.30000000000001;59.41765070128605;3.6655612722111712;2.5000000000000018
2021-02-15 13:00:00;904.5595767517005;904.5595767517005;0.0;934.0585241084556;11.431994587889413;1.1655612722111695;79.12;59.66627431961126;3.6655612722111712;2.5000000000000018
2021-02-15 14:00:00;920.7269859481668;920.7269859481668;0.0;950.3010658581892;11.691556054791516;1.1655612722111695;79.18;59.82738709909057;3.6655612722111712;2.5000000000000018
2021-02-15 15:00:00;1003.5329344741515;1003.5329344741515;0.0;1033.4026132518961;12.702710598989356;1.1655612722111695;79.48000000000002;60.110256878399866;3.6655612722111712;2.5000000000000018
2021-02-15 16:00:00;1042.7888517026338;1042.7888517026338;0.0;1072.701620759778;12.98584036947453;1.1655612722111695;79.48000000000002;59.812027767696804;3.6655612722111712;2.5000000000000018
2021-02-15 17:00:00;1084.7049717715938;1084.7049717715938;0.0;1114.7558575872865;13.49251874588279;1.1655612722111695;79.60000000000002;59.92850156970894;3.6655612722111712;2.5000000000000018
2021-02-15 18:00:00;899.8757133560425;899.8757133560425;0.0;929.4488348159235;11.122237030117262;1.1655612722111695;79.60000000000002;59.70316260806163;3.6655612722111712;2.5000000000000018
2021-02-15 19:00:00;889.7049044189451;889.7049044189451;0.0;919.3245638721772;11.02438701675882;1.1655612722111695;79.77999999999997;59.92521799813409;3.6655612722111712;2.5000000000000018
2021-02-15 20:00:00;903.663774495251;903.663774495251;0.0;933.2884819111134;11.102070745087909;1.1655612722111695;79.77999999999997;59.76467597493132;3.6655612722111712;2.5000000000000018
2021-02-15 21:00:00;941.4679926792373;941.4679926792373;0.0;971.122222163562;11.559738204326678;1.1655612722111695;79.60000000000002;59.597853531054284;3.6655612722111712;2.5000000000000018
2021-02-15 22:00:00;941.8238571189917;941.8238571189917;0.0;971.5044103731225;11.65786143148248;1.1655612722111695;79.60000000000002;59.75840424439258;3.6655612722111712;2.5000000000000018
2021-02-15 23:00:00;794.2402228362679;794.2402228362679;0.0;823.5670775150733;9.833768973660874;1.1655612722111695;79.65999999999997;59.719791933941224;3.6655612722111712;2.5000000000000018
2021-02-16 00:00:00;1095.6061476658044;1095.6061476658044;0.0;1125.6773118853203;13.562329633410323;1.1655612722111695;79.65999999999997;59.898025852764306;3.6655612722111712;2.5000000000000018
2021-02-16 01:00:00;1175.7194737136085;1175.7194737136085;0.0;1205.9926499233395;14.48306089296807;1.1655612722111695;79.72000000000003;59.89400401430203;3.6655612722111712;2.5000000000000018
2021-02-16 02:00:00;1257.1129773544192;1257.1129773544192;0.0;1287.6029515900855;15.42246979887149;1.1655612722111695;79.84000000000003;59.961722698824474;3.6655612722111712;2.5000000000000018
2021-02-16 03:00:00;1029.0999999085736;1029.0999999085736;0.0;1059.0755973886112;12.542501075000631;1.1655612722111695;80.01999999999998;59.91548854624392;3.6655612722111712;2.5000000000000018
2021-02-16 04:00:00;979.2268906939244;979.2268906939244;0.0;1009.1042692360712;11.860706171006482;1.1655612722111695;80.13999999999999;59.88294972132377;3.6655612722111712;2.5000000000000018
2021-02-16 05:00:00;990.2544926687182;990.2544926687182;0.0;1020.1471545395142;11.933089350551606;1.1655612722111695;80.13999999999999;59.78549057524339;3.6655612722111712;2.5000000000000018
2021-02-16 06:00:00;876.5955215240512;876.5955215240512;0.0;906.223866154354;10.556872676112368;1.1655612722111695;80.19999999999999;59.76141048590671;3.6655612722111712;2.5000000000000018
2021-02-16 07:00:00;1033.1052430433474;1033.1052430433474;0.0;1063.1120217075215;12.429185501478699;1.1655612722111695;80.19999999999999;59.834875519377476;3.6655612722111712;2.5000000000000018
2021-02-16 08:00:00;1013.9389280587353;1013.9389280587353;0.0;1043.889957942379;12.166859150801546;1.1655612722111695;80.19999999999999;59.7719482735078;3.6655612722111712;2.5000000000000018
2021-02-16 09:00:00;1190.851827482395;1190.851827482395;0.0;1221.2111609212666;14.291423284032128;1.1655612722111695;80.13999999999999;59.794611276612045;3.6655612722111712;2.5000000000000018
2021-02-16 10:00:00;1142.1084055852516;1142.1084055852516;0.0;1172.298805251204;13.716283280848087;1.1655612722111695;79.95999999999998;59.61055420335481;3.6655612722111712;2.5000000000000018
2021-02-16 11:00:00;904.2467936374447;904.2467936374447;0.0;933.9050608455107;10.960945733640408;1.1655612722111695;80.01999999999998;59.73358008479903;3.6655612722111712;2.5000000000000018
2021-02-16 12:00:00;828.8280845951599;828.8280845951599;0.0;858.2827831247541;10.05576176122739;1.1655612722111695;79.95999999999998;59.63801460958746;3.6655612722111712;2.5000000000000018
2021-02-16 13:00:00;818.5660762974227;818.5660762974227;0.0;848.0522818913952;9.97519774160133;1.1655612722111695;80.07999999999998;59.83807445580243;3.6655612722111712;2.5000000000000018
2021-02-16 14:00:00;817.2841508496324;817.2841508496324;0.0;846.6859935847758;9.905770920448965;1.1655612722111695;79.89999999999998;59.54904449604072;3.6655612722111712;2.5000000000000018
2021-02-16 15:00:00;852.8360214314717;852.8360214314717;0.0;882.3983784655011;10.425010715858702;1.1655612722111695;80.01999999999998;59.86703730846091;3.6655612722111712;2.5000000000000018
2021-02-16 16:00:00;1156.8324227213584;1156.8324227213584;0.0;1187.078955468883;14.050951235293816;1.1655612722111695;79.89999999999998;59.784789164290316;3.6655612722111712;2.5000000000000018
2021-02-16 17:00:00;738.0313023350932;738.0313023350932;0.0;767.2416769668688;8.975939743274994;1.1655612722111695;79.89999999999998;59.54819339491638;3.6655612722111712;2.5000000000000018
2021-02-16 18:00:00;442.48184382763736;442.48184382763736;0.0;470.9592058110917;5.4219251019726125;1.1655612722111695;80.01999999999998;59.338573729478526;3.6655612722111712;2.5000000000000018
2021-02-16 19:00:00;403.36862695912527;403.36862695912527;0.0;431.7413265756741;4.981395021399454;1.1655612722111695;79.95999999999998;59.324103126736134;3.6655612722111712;2.5000000000000018
2021-02-16 20:00:00;890.3842800601465;890.3842800601465;0.0;920.084869162384;11.074472445663176;1.1655612722111695;79.95999999999998;60.17866711340889;3.6655612722111712;2.5000000000000018
2021-02-16 21:00:00;914.8752468156267;914.8752468156267;0.0;944.5771546495647;11.142633827389941;1.1655612722111695;80.01999999999998;59.83632296102371;3.6655612722111712;2.5000000000000018
2021-02-16 22:00:00;904.8395255169536;904.8395255169536;0.0;934.5010369115084;10.976211439893621;1.1655612722111695;80.01999999999998;59.74886654907141;3.6655612722111712;2.5000000000000018
2021-02-16 23:00:00;752.250644955106;752.250644955106;0.0;781.5460824090883;9.125742952218475;1.1655612722111695;80.07999999999998;59.68906837416938;3.6655612722111712;2.5000000000000018
2021-02-17 00:00:00;1090.0794733514601;1090.0794733514601;0.0;1120.219472991727;13.227148869989946;1.1655612722111695;80.13999999999999;59.97549404618667;3.6655612722111712;2.5000000000000018
2021-02-17 01:00:00;1169.0527277047188;1169.0527277047188;0.0;1199.3607790840765;14.062182958474114;1.1655612722111695;80.13999999999999;59.83290464351205;3.6655612722111712;2.5000000000000018
2021-02-17 02:00:00;1247.7171968575594;1247.7171968575594;0.0;1278.2224878347301;14.988748969926073;1.1655612722111695;80.19999999999999;59.89552441032049;3.6655612722111712;2.5000000000000018
2021-02-17 03:00:00;1007.4653360138013;1007.4653360138013;0.0;1037.4052805605975;12.060637493686004;1.1655612722111695;80.25999999999999;59.78004963206604;3.6655612722111712;2.5000000000000018
2021-02-17 04:00:00;954.359262352847;954.359262352847;0.0;984.1392110012498;11.424513204519599;1.1655612722111695;80.13999999999999;59.62981671538489;3.6655612722111712;2.5000000000000018
2021-02-17 05:00:00;965.3827802311295;965.3827802311295;0.0;995.1968938733575;11.63344005448809;1.1655612722111695;80.07999999999998;59.71185091524114;3.6655612722111712;2.5000000000000018
2021-02-17 06:00:00;864.1676003606198;864.1676003606198;0.0;893.6966957615833;10.441136383978598;1.1655612722111695;79.95999999999998;59.58052024444487;3.6655612722111712;2.5000000000000018
2021-02-17 07:00:00;1010.0673436900498;1010.0673436900498;0.0;1039.9837026876626;12.297026866751299;1.1655612722111695;79.95999999999998;59.82381830423674;3.6655612722111712;2.5000000000000018
2021-02-17 08:00:00;1002.8423367266435;1002.8423367266435;0.0;1032.7321195688494;12.181764915212515;1.1655612722111695;79.95999999999998;59.775026672343586;3.6655612722111712;2.5000000000000018
2021-02-17 09:00:00;1157.1817916398381;1157.1817916398381;0.0;1187.4277545855346;14.05619371984385;1.1655612722111695;79.89999999999998;59.78638321412677;3.6655612722111712;2.5000000000000018
2021-02-17 10:00:00;1111.5386645940673;1111.5386645940673;0.0;1141.656964720116;13.514601518338896;1.1655612722111695;79.84000000000003;59.72671094228957;3.6655612722111712;2.5000000000000018
2021-02-17 11:00:00;883.0141433836396;883.0141433836396;0.0;912.6023779758649;10.774476695145154;1.1655612722111695;79.89999999999998;59.73324047947955;3.6655612722111712;2.5000000000000018
2021-02-17 12:00:00;808.7089097211956;808.7089097211956;0.0;838.1361816597038;9.874716547682926;1.1655612722111695;79.95999999999998;59.751193725421274;3.6655612722111712;2.5000000000000018
2021-02-17 13:00:00;800.7769189314661;800.7769189314661;0.0;830.1805421410469;9.76481609738992;1.1655612722111695;79.95999999999998;59.71773103438778;3.6655612722111712;2.5000000000000018
2021-02-17 14:00:00;797.5433524651874;797.5433524651874;0.0;826.9182657870433;9.726695152386146;1.1655612722111695;79.89999999999998;59.65825310721618;3.6655612722111712;2.5000000000000018
2021-02-17 15:00:00;831.3126859450587;831.3126859450587;0.0;860.843670734206;10.168591251451033;1.1655612722111695;80.07999999999998;59.923542367091216;3.6655612722111712;2.5000000000000018
2021-02-17 16:00:00;1151.1466749899796;1151.1466749899796;0.0;1181.5045183127988;13.948277748352472;1.1655612722111695;80.38;60.21187568576249;3.6655612722111712;2.5000000000000018
2021-02-17 17:00:00;709.1921858636329;709.1921858636329;0.0;738.4552947093413;8.430110674425901;1.1655612722111695;80.5;59.64348980614261;3.6655612722111712;2.5000000000000018
2021-02-17 18:00:00;805.9385576850399;805.9385576850399;0.0;835.4921086430311;9.595153455291609;1.1655612722111695;80.62;59.88800301204674;3.6655612722111712;2.5000000000000018
2021-02-17 19:00:00;910.5463975324623;910.5463975324623;0.0;940.3625162481861;10.752195906628454;1.1655612722111695;80.74000000000001;59.916733836859976;3.6655612722111712;2.5000000000000018
2021-02-17 20:00:00;933.556049989653;933.556049989653;0.0;963.4546072777875;10.936213520701385;1.1655612722111695;80.92000000000002;59.944371307351105;3.6655612722111712;2.5000000000000018
2021-02-17 21:00:00;749.5072007274892;749.5072007274892;0.0;778.96813341431;8.702430780214534;1.1655612722111695;81.04000000000002;59.727724398158216;3.6655612722111712;2.5000000000000018
2021-02-17 22:00:00;718.1833736005933;718.1833736005933;0.0;747.6009127011356;8.323129006360606;1.1655612722111695;81.15999999999997;59.77378609249416;3.6655612722111712;2.5000000000000018
2021-02-17 23:00:00;749.6090270735244;749.6090270735244;0.0;779.1406302041427;8.645741617570504;1.1655612722111695;81.34000000000003;59.88323179388999;3.6655612722111712;2.5000000000000018
2021-02-18 00:00:00;879.8960770101995;879.8960770101995;0.0;909.7664615080116;10.0559189927098;1.1655612722111695;81.51999999999998;59.979346935784974;3.6655612722111712;2.5000000000000018
2021-02-18 01:00:00;910.320813179453;910.320813179453;0.0;940.2611064892365;10.287113957758711;1.1655612722111695;81.63999999999999;59.877658011710935;3.6655612722111712;2.5000000000000018
2021-02-18 02:00:00;943.8636446219829;943.8636446219829;0.0;973.8606082461298;10.59903631510197;1.1655612722111695;81.63999999999999;59.763334376960756;3.6655612722111712;2.5000000000000018
2021-02-18 03:00:00;961.8419571436101;961.8419571436101;0.0;991.9158504197693;10.792819127014873;1.1655612722111695;81.75999999999999;59.877817245265305;3.6655612722111712;2.5000000000000018
2021-02-18 04:00:00;879.5768690918272;879.5768690918272;0.0;909.5555439695414;9.81581006587373;1.1655612722111695;82.12;60.05754745161778;3.6655612722111712;2.5000000000000018
2021-02-18 05:00:00;998.3779632663186;998.3779632663186;0.0;1028.511801770997;10.980696806969778;1.1655612722111695;81.88;59.57870467865092;3.6655612722111712;2.5000000000000018
2021-02-18 06:00:00;1145.3666062525674;1145.3666062525674;0.0;1175.9224904589166;12.694706658318879;1.1655612722111695;82.12;60.06501654247455;3.6655612722111712;2.5000000000000018
2021-02-18 07:00:00;1149.6685298282764;1149.6685298282764;0.0;1180.1793041099188;12.588533309997167;1.1655612722111695;82.06;59.738489980721454;3.6655612722111712;2.5000000000000018
2021-02-18 08:00:00;1454.0341977179114;1454.0341977179114;0.0;1485.1885703151227;15.95377666532506;1.1655612722111695;81.88;59.71494568818446;3.6655612722111712;2.5000000000000018
2021-02-18 09:00:00;1171.1620481297882;1171.1620481297882;0.0;1201.6620723896658;12.917831924099554;1.1655612722111695;81.75999999999999;59.611545141885074;3.6655612722111712;2.5000000000000018
2021-02-18 10:00:00;1114.5375518062604;1114.5375518062604;0.0;1144.8676311998977;12.39192132453146;1.1655612722111695;81.51999999999998;59.5228032700266;3.6655612722111712;2.5000000000000018
2021-02-18 11:00:00;1002.6219153459;1002.6219153459;0.0;1032.6057721786258;11.277960061840599;1.1655612722111695;81.10000000000002;59.30008974696955;3.6655612722111712;2.5000000000000018
2021-02-18 12:00:00;988.5017349922998;988.5017349922998;0.0;1018.5206096175596;11.35374170510558;1.1655612722111695;81.10000000000002;59.74097023250499;3.6655612722111712;2.5000000000000018
2021-02-18 13:00:00;970.6557355669391;970.6557355669391;0.0;1000.6171489127623;11.15926393174281;1.1655612722111695;81.04000000000002;59.690726448464375;3.6655612722111712;2.5000000000000018
2021-02-18 14:00:00;914.4644024878653;914.4644024878653;0.0;944.2840772596437;10.545788750869002;1.1655612722111695;80.98000000000002;59.66063285582595;3.6655612722111712;2.5000000000000018
2021-02-18 15:00:00;985.4688109519908;985.4688109519908;0.0;1015.4526590780505;11.40748361182984;1.1655612722111695;80.92000000000002;59.725628755240564;3.6655612722111712;2.5000000000000018
2021-02-18 16:00:00;939.1318895490855;939.1318895490855;0.0;969.0473338035926;10.890092835878608;1.1655612722111695;81.04000000000002;59.85326090192996;3.6655612722111712;2.5000000000000018
2021-02-18 17:00:00;889.219184909577;889.219184909577;0.0;919.0751111385302;10.26320247662383;1.1655612722111695;81.27999999999997;59.95844779323488;3.6655612722111712;2.5000000000000018
2021-02-18 18:00:00;867.2892872916934;867.2892872916934;0.0;897.0778726095525;9.90877744468543;1.1655612722111695;81.34000000000003;59.78436704111266;3.6655612722111712;2.5000000000000018
2021-02-18 19:00:00;982.6209595828939;982.6209595828939;0.0;1012.7080685459223;11.196442351622064;1.1655612722111695;81.45999999999998;59.924501389901025;3.6655612722111712;2.5000000000000018
2021-02-18 20:00:00;1011.3432183079094;1011.3432183079094;0.0;1041.4886666623863;11.437127086935515;1.1655612722111695;81.51999999999998;59.838550613490156;3.6655612722111712;2.5000000000000018
2021-02-18 21:00:00;811.8326247052587;811.8326247052587;0.0;841.4762258505748;9.150723772321978;1.1655612722111695;81.45999999999998;59.56539501242793;3.6655612722111712;2.5000000000000018
2021-02-18 22:00:00;776.5157844998068;776.5157844998068;0.0;806.1362388694982;8.807408343846092;1.1655612722111695;81.57999999999998;59.7873009178752;3.6655612722111712;2.5000000000000018
2021-02-18 23:00:00;810.0692690255324;810.0692690255324;0.0;839.806373231535;9.147116302743058;1.1655612722111695;81.75999999999999;59.90022564373669;3.6655612722111712;2.5000000000000018
2021-02-19 00:00:00;815.1255816502506;815.1255816502506;0.0;844.9012944838663;9.12307695868511;1.1655612722111695;81.94;59.88965714000676;3.6655612722111712;2.5000000000000018
2021-02-19 01:00:00;844.6380886719758;844.6380886719758;0.0;874.4564632334057;9.375825500075605;1.1655612722111695;81.94;59.73353723938243;3.6655612722111712;2.5000000000000018
2021-02-19 02:00:00;875.3263347669358;875.3263347669358;0.0;905.2878632088878;9.707218439297748;1.1655612722111695;82.18;59.97541784463618;3.6655612722111712;2.5000000000000018
2021-02-19 03:00:00;893.9495574256258;893.9495574256258;0.0;923.9351303272566;9.804540511356322;1.1655612722111695;82.24000000000001;59.802991903086024;3.6655612722111712;2.5000000000000018
2021-02-19 04:00:00;818.3365349487118;818.3365349487118;0.0;848.0800663836563;8.94705668138059;1.1655612722111695;82.06;59.49125672270986;3.6655612722111712;2.5000000000000018
2021-02-19 05:00:00;929.5141050660708;929.5141050660708;0.0;959.5001615486452;10.257067469443879;1.1655612722111695;81.88;59.60731630196341;3.6655612722111712;2.5000000000000018
2021-02-19 06:00:00;1066.6733053579933;1066.6733053579933;0.0;1096.9733782938715;11.837566035628948;1.1655612722111695;81.82;59.75599318450264;3.6655612722111712;2.5000000000000018
2021-02-19 07:00:00;1070.2267590703461;1070.2267590703461;0.0;1100.53560610318;11.885651389543249;1.1655612722111695;81.82;59.773897638462245;3.6655612722111712;2.5000000000000018
2021-02-19 08:00:00;1345.3621396900915;1345.3621396900915;0.0;1376.2055141779817;14.939808570036133;1.1655612722111695;81.45999999999998;59.52745795770301;3.6655612722111712;2.5000000000000018
2021-02-19 09:00:00;1084.9239200338004;1084.9239200338004;0.0;1115.1039401535563;12.207133999765489;1.1655612722111695;81.10000000000002;59.350346220750964;3.6655612722111712;2.5000000000000018
2021-02-19 10:00:00;1131.8989557531077;1131.8989557531077;0.0;1162.0640214208227;12.984854924898396;1.1655612722111695;80.44;59.13195216562917;3.6655612722111712;2.5000000000000018
2021-02-19 11:00:00;890.7152720374143;890.7152720374143;0.0;920.2328026199108;10.536986801928741;1.1655612722111695;79.95999999999998;59.166289961117684;3.6655612722111712;2.5000000000000018
2021-02-19 12:00:00;820.7131501235712;820.7131501235712;0.0;850.07169091134;9.980452223956826;1.1655612722111695;79.72000000000003;59.44055603254873;3.6655612722111712;2.5000000000000018
2021-02-19 13:00:00;815.3294577193145;815.3294577193145;0.0;844.6618746180698;10.054666952064428;1.1655612722111695;79.54000000000002;59.53834593170018;3.6655612722111712;2.5000000000000018
2021-02-19 14:00:00;808.0586687430009;808.0586687430009;0.0;837.406250634215;10.059069913408216;1.1655612722111695;79.54000000000002;59.71883936153705;3.6655612722111712;2.5000000000000018
2021-02-19 15:00:00;845.7761877236461;845.7761877236461;0.0;875.2418622954485;10.53321707646464;1.1655612722111695;79.60000000000002;59.81583357853873;3.6655612722111712;2.5000000000000018
2021-02-19 16:00:00;1117.802365806156;1117.802365806156;0.0;1147.8888546575167;13.86747064318255;1.1655612722111695;79.48000000000002;59.77151262051433;3.6655612722111712;2.5000000000000018
2021-02-19 17:00:00;729.8188116062905;729.8188116062905;0.0;759.0451315621457;9.070590589038993;1.1655612722111695;79.77999999999997;59.855715076071135;3.6655612722111712;2.5000000000000018
2021-02-19 18:00:00;441.70818639306225;441.70818639306225;0.0;470.1869925485581;5.448643209852519;1.1655612722111695;79.95999999999998;59.41373194234842;3.6655612722111712;2.5000000000000018
2021-02-19 19:00:00;399.2390431648732;399.2390431648732;0.0;427.61135117013634;4.9455695962105395;1.1655612722111695;79.95999999999998;59.37344783680891;3.6655612722111712;2.5000000000000018
2021-02-19 20:00:00;876.300842024203;876.300842024203;0.0;905.9880387286948;10.90516027267537;1.1655612722111695;80.01999999999998;60.23932439332907;3.6655612722111712;2.5000000000000018
2021-02-19 21:00:00;900.7550161983278;900.7550161983278;0.0;930.414023871655;10.942127014638752;1.1655612722111695;80.01999999999998;59.77465389457609;3.6655612722111712;2.5000000000000018
2021-02-19 22:00:00;883.3510005337429;883.3510005337429;0.0;912.877902931979;10.71746005118911;1.1655612722111695;79.77999999999997;59.4998328137126;3.6655612722111712;2.5000000000000018
2021-02-19 23:00:00;742.9094393755914;742.9094393755914;0.0;771.9662098781617;9.121324979790238;1.1655612722111695;79.36000000000001;59.20925666505019;3.6655612722111712;2.5000000000000018
2021-02-20 00:00:00;834.9706995432894;834.9706995432894;0.0;864.1586789659387;10.502223959863855;1.1655612722111695;78.82;59.228714648746745;3.6655612722111712;2.5000000000000018
2021-02-20 01:00:00;423.5553779930292;423.5553779930292;0.0;451.56701313866535;5.473148905285038;1.1655612722111695;78.45999999999998;58.8157408413673;3.6655612722111712;2.5000000000000018
2021-02-20 02:00:00;651.5561028786658;651.5561028786658;0.0;680.27398765854;8.72692872992693;1.1655612722111695;78.22000000000003;59.66020627713857;3.6655612722111712;2.5000000000000018
2021-02-20 03:00:00;619.7757395567518;619.7757395567518;0.0;648.4759980298119;8.312948715969593;1.1655612722111695;78.39999999999998;59.82668114223452;3.6655612722111712;2.5000000000000018
2021-02-20 04:00:00;533.2432252134195;533.2432252134195;0.0;561.7702991669333;7.09520786532729;1.1655612722111695;78.63999999999999;59.78856736070912;3.6655612722111712;2.5000000000000018
2021-02-20 05:00:00;723.6631577710784;723.6631577710784;0.0;752.8087720042205;9.540550819940824;1.1655612722111695;79.0;60.212805508472684;3.6655612722111712;2.5000000000000018
2021-02-20 06:00:00;830.2585635124834;830.2585635124834;0.0;859.5606604163646;10.66377854922986;1.1655612722111695;78.94;59.74818171961056;3.6655612722111712;2.5000000000000018
2021-02-20 07:00:00;895.0349818534332;895.0349818534332;0.0;924.5618443961797;11.492043725717336;1.1655612722111695;79.12;59.96468022144251;3.6655612722111712;2.5000000000000018
2021-02-20 08:00:00;1057.8136362938963;1057.8136362938963;0.0;1087.7110275458115;13.440805753293603;1.1655612722111695;79.12;59.85189800999285;3.6655612722111712;2.5000000000000018
2021-02-20 09:00:00;785.1524352412567;785.1524352412567;0.0;814.3738867353213;9.949612002044606;1.1655612722111695;79.18;59.69194916737001;3.6655612722111712;2.5000000000000018
2021-02-20 10:00:00;830.6691790682679;830.6691790682679;0.0;860.0360275507112;10.543584284646474;1.1655612722111695;79.24000000000001;59.81866497559514;3.6655612722111712;2.5000000000000018
2021-02-20 11:00:00;1057.3243565811931;1057.3243565811931;0.0;1087.1454725729745;13.365571483553433;1.1655612722111695;78.94;59.573513467423766;3.6655612722111712;2.5000000000000018
2021-02-20 12:00:00;646.3529082758602;646.3529082758602;0.0;675.1092149792285;8.265402952639228;1.1655612722111695;78.82;59.37263727590647;3.6655612722111712;2.5000000000000018
2021-02-20 13:00:00;400.3048311144228;400.3048311144228;0.0;428.43573571982876;5.199254631740948;1.1655612722111695;78.88;59.26016682584287;3.6655612722111712;2.5000000000000018
2021-02-20 14:00:00;341.7284035354091;341.7284035354091;0.0;369.59350227503177;4.488407425158263;1.1655612722111695;78.57999999999998;58.97428140382692;3.6655612722111712;2.5000000000000018
2021-02-20 15:00:00;400.1188771278487;400.1188771278487;0.0;428.32157919225864;5.374986395581125;1.1655612722111695;78.69999999999999;59.726681581380376;3.6655612722111712;2.5000000000000018
2021-02-20 16:00:00;469.8718559295872;469.8718559295872;0.0;498.3297276952845;6.232821950076724;1.1655612722111695;78.94;59.903689302229566;3.6655612722111712;2.5000000000000018
2021-02-20 17:00:00;440.1216164491489;440.1216164491489;0.0;468.465170974792;5.7332580850395995;1.1655612722111695;79.06;59.605210983328845;3.6655612722111712;2.5000000000000018
2021-02-20 18:00:00;579.0953380429843;579.0953380429843;0.0;607.8456910506756;7.512184214351691;1.1655612722111695;79.12;59.854609215335245;3.6655612722111712;2.5000000000000018
2021-02-20 19:00:00;389.970694525535;389.970694525535;0.0;418.13920985401404;5.00194359702992;1.1655612722111695;79.18;59.27634599113401;3.6655612722111712;2.5000000000000018
2021-02-20 20:00:00;374.4872255361607;374.4872255361607;0.0;402.6987457507699;4.847874641695502;1.1655612722111695;79.30000000000001;59.52212601672187;3.6655612722111712;2.5000000000000018
2021-02-20 21:00:00;689.7663414617655;689.7663414617655;0.0;718.9030845575085;8.895887366682839;1.1655612722111695;79.42000000000002;60.178816514900745;3.6655612722111712;2.5000000000000018
2021-02-20 22:00:00;643.7882729477396;643.7882729477396;0.0;672.8582669711151;8.098869887455182;1.1655612722111695;79.84000000000003;60.05892541736142;3.6655612722111712;2.5000000000000018
2021-02-20 23:00:00;424.4738923006051;424.4738923006051;0.0;452.92032362948333;5.235831276333071;1.1655612722111695;80.01999999999998;59.42381066514065;3.6655612722111712;2.5000000000000018
2021-02-21 00:00:00;633.905678498898;633.905678498898;0.0;662.8849116020687;7.838590289983393;1.1655612722111695;79.84000000000003;59.70503503578709;3.6655612722111712;2.5000000000000018
2021-02-21 01:00:00;481.9831912539474;481.9831912539474;0.0;510.4871931101381;5.94669324067179;1.1655612722111695;79.72000000000003;59.28098206700213;3.6655612722111712;2.5000000000000018
2021-02-21 02:00:00;367.0889098506633;367.0889098506633;0.0;395.2460621640226;4.58967931854456;1.1655612722111695;79.60000000000002;59.09612625507128;3.6655612722111712;2.5000000000000018
2021-02-21 03:00:00;643.382614020444;643.382614020444;0.0;672.4283008628233;8.169406666655078;1.1655612722111695;79.65999999999997;60.06225160422042;3.6655612722111712;2.5000000000000018
2021-02-21 04:00:00;1286.7499617044025;1286.7499617044025;0.0;1317.3116096339154;16.009638502439483;1.1655612722111695;79.65999999999997;60.06895043984804;3.6655612722111712;2.5000000000000018
2021-02-21 05:00:00;602.0426050823138;602.0426050823138;0.0;630.8974183462175;7.4114352419469585;1.1655612722111695;79.77999999999997;59.51217519534674;3.6655612722111712;2.5000000000000018
2021-02-21 06:00:00;765.0314121561988;765.0314121561988;0.0;794.3823010574176;9.473605943934503;1.1655612722111695;79.89999999999998;59.93520051095163;3.6655612722111712;2.5000000000000018
2021-02-21 07:00:00;654.2547638105677;654.2547638105677;0.0;683.2768232441061;8.013457132976773;1.1655612722111695;79.89999999999998;59.598530207919055;3.6655612722111712;2.5000000000000018
2021-02-21 08:00:00;780.7988695419577;780.7988695419577;0.0;810.2009335802071;9.591585343184132;1.1655612722111695;80.01999999999998;59.90810219753257;3.6655612722111712;2.5000000000000018
2021-02-21 09:00:00;863.1147331981055;863.1147331981055;0.0;892.5422505203151;10.502782511830555;1.1655612722111695;79.60000000000002;59.366308651224756;3.6655612722111712;2.5000000000000018
2021-02-21 10:00:00;935.3698368707138;935.3698368707138;0.0;965.0215328431807;11.591855261321196;1.1655612722111695;79.54000000000002;59.718580007292076;3.6655612722111712;2.5000000000000018
2021-02-21 11:00:00;873.6901033197589;873.6901033197589;0.0;903.2356027707099;10.85196376468542;1.1655612722111695;79.65999999999997;59.84274843511491;3.6655612722111712;2.5000000000000018
2021-02-21 12:00:00;697.1727410191214;697.1727410191214;0.0;726.185939590588;8.620058719052688;1.1655612722111695;79.48000000000002;59.421967935081966;3.6655612722111712;2.5000000000000018
2021-02-21 13:00:00;917.4676128374358;917.4676128374358;0.0;947.0509198754887;11.490970325727494;1.1655612722111695;79.36000000000001;59.7369126658333;3.6655612722111712;2.5000000000000018
2021-02-21 14:00:00;1014.419326684444;1014.419326684444;0.0;1044.2059168863561;12.720292138427801;1.1655612722111695;79.24000000000001;59.69481552656839;3.6655612722111712;2.5000000000000018
2021-02-21 15:00:00;716.4641130303224;716.4641130303224;0.0;745.5306255606666;9.026599098143132;1.1655612722111695;79.30000000000001;59.635086351993436;3.6655612722111712;2.5000000000000018
2021-02-21 16:00:00;516.8937771235013;516.8937771235013;0.0;545.4805294400508;6.53388939350553;1.1655612722111695;79.42000000000002;59.542663744134074;3.6655612722111712;2.5000000000000018
2021-02-21 17:00:00;1016.1959919704483;1016.1959919704483;0.0;1046.2485157094259;12.871596690525513;1.1655612722111695;79.95999999999998;60.60678412135246;3.6655612722111712;2.5000000000000018
2021-02-21 18:00:00;1064.4252541704318;1064.4252541704318;0.0;1094.6058751169348;12.946096686395098;1.1655612722111695;80.44;60.30880117075782;3.6655612722111712;2.5000000000000018
2021-02-21 19:00:00;695.4663592861517;695.4663592861517;0.0;724.851964928187;8.25250484893372;1.1655612722111695;80.98000000000002;60.06710090662028;3.6655612722111712;2.5000000000000018
2021-02-21 20:00:00;789.0237400089966;789.0237400089966;0.0;818.7134943962658;9.189519127247804;1.1655612722111695;81.39999999999998;60.187596861072734;3.6655612722111712;2.5000000000000018
2021-02-21 21:00:00;865.1470049294736;865.1470049294736;0.0;894.8997613611972;9.854009924154386;1.1655612722111695;81.27999999999997;59.65719127617473;3.6655612722111712;2.5000000000000018
2021-02-21 22:00:00;724.5988804105737;724.5988804105737;0.0;754.1598787231849;8.27891071625428;1.1655612722111695;81.69999999999999;60.0109297780042;3.6655612722111712;2.5000000000000018
2021-02-21 23:00:00;505.38873857518576;505.38873857518576;0.0;534.4351540577452;5.686723460146163;1.1655612722111695;82.0;59.62394001684521;3.6655612722111712;2.5000000000000018
2021-02-22 00:00:00;924.0448389550234;924.0448389550234;0.0;954.2085619651342;10.346759425636293;1.1655612722111695;82.36000000000001;60.402157413007444;3.6655612722111712;2.5000000000000018
2021-02-22 01:00:00;984.422346636762;984.422346636762;0.0;1014.6891076083929;10.70561631889774;1.1655612722111695;82.60000000000002;60.03309329681457;3.6655612722111712;2.5000000000000018
2021-02-22 02:00:00;1036.153508840363;1036.153508840363;0.0;1066.4080502856932;11.131168826000817;1.1655612722111695;82.30000000000001;59.48957617044124;3.6655612722111712;2.5000000000000018
2021-02-22 03:00:00;1019.7811214977497;1019.7811214977497;0.0;1050.0223885326504;11.084415629925232;1.1655612722111695;82.24000000000001;59.68533054786775;3.6655612722111712;2.5000000000000018
2021-02-22 04:00:00;1013.5174428392648;1013.5174428392648;0.0;1043.7585162673354;11.05283880598687;1.1655612722111695;82.24000000000001;59.75582767044483;3.6655612722111712;2.5000000000000018
2021-02-22 05:00:00;1048.5619422641907;1048.5619422641907;0.0;1078.8693559403155;11.438095493914425;1.1655612722111695;82.18;59.72227036197296;3.6655612722111712;2.5000000000000018
2021-02-22 06:00:00;1026.160046812507;1026.160046812507;0.0;1056.402788653356;11.214895897928924;1.1655612722111695;82.12;59.69228637892718;3.6655612722111712;2.5000000000000018
2021-02-22 07:00:00;1042.3369061854169;1042.3369061854169;0.0;1072.5399224944608;11.425558789282249;1.1655612722111695;81.82;59.46952656385491;3.6655612722111712;2.5000000000000018
2021-02-22 08:00:00;912.7648366237829;912.7648366237829;0.0;942.4320912589114;10.136893355610923;1.1655612722111695;80.92000000000002;58.78416555002218;3.6655612722111712;2.5000000000000018
2021-02-22 09:00:00;1024.58928485922;1024.58928485922;0.0;1054.5486758228187;11.87775604027956;1.1655612722111695;80.5;59.36107298368603;3.6655612722111712;2.5000000000000018
2021-02-22 10:00:00;1212.7066749251737;1212.7066749251737;0.0;1242.9810444586985;14.329200257753108;1.1655612722111695;79.84000000000003;59.186518828353144;3.6655612722111712;2.5000000000000018
2021-02-22 11:00:00;1071.5138111271792;1071.5138111271792;0.0;1101.3441847009183;13.044579913485663;1.1655612722111695;79.24000000000001;59.137796048604116;3.6655612722111712;2.5000000000000018
2021-02-22 12:00:00;717.616583867378;717.616583867378;0.0;746.6790880840055;9.024495685161773;1.1655612722111695;79.30000000000001;59.60020275255863;3.6655612722111712;2.5000000000000018
2021-02-22 13:00:00;911.6248319414279;911.6248319414279;0.0;941.3050330484448;11.51926333279023;1.1655612722111695;79.60000000000002;60.1438733806923;3.6655612722111712;2.5000000000000018
2021-02-22 14:00:00;950.6025570493574;950.6025570493574;0.0;980.2925049193037;11.784652636324513;1.1655612722111695;79.54000000000002;59.73432692973;3.6655612722111712;2.5000000000000018
2021-02-22 15:00:00;1039.4359876111657;1039.4359876111657;0.0;1069.4096233061716;12.906837885391283;1.1655612722111695;79.72000000000003;59.992368713128656;3.6655612722111712;2.5000000000000018
2021-02-22 16:00:00;1051.8556118974193;1051.8556118974193;0.0;1081.6700653011712;12.930373686977891;1.1655612722111695;79.24000000000001;59.32251749152914;3.6655612722111712;2.5000000000000018
2021-02-22 17:00:00;1102.400418795582;1102.400418795582;0.0;1132.4921417072242;13.868521757601291;1.1655612722111695;79.48000000000002;60.03733762879392;3.6655612722111712;2.5000000000000018
2021-02-22 18:00:00;920.2302120855685;920.2302120855685;0.0;949.8544490625127;11.443124110530949;1.1655612722111695;79.54000000000002;59.776531648098455;3.6655612722111712;2.5000000000000018
2021-02-22 19:00:00;920.891619004995;920.891619004995;0.0;950.4750799643799;11.442532420182555;1.1655612722111695;79.42000000000002;59.64259564949532;3.6655612722111712;2.5000000000000018
2021-02-22 20:00:00;928.6481838545931;928.6481838545931;0.0;958.2096166913069;11.606849935633896;1.1655612722111695;79.24000000000001;59.58392207218594;3.6655612722111712;2.5000000000000018
2021-02-22 21:00:00;970.7774723997959;970.7774723997959;0.0;1000.4331852517789;12.242730908136942;1.1655612722111695;79.12;59.66368921213609;3.6655612722111712;2.5000000000000018
2021-02-22 22:00:00;970.471081958839;970.471081958839;0.0;1000.1825380102085;12.307581232423269;1.1655612722111695;79.24000000000001;59.891056041874094;3.6655612722111712;2.5000000000000018
2021-02-22 23:00:00;824.0651847879337;824.0651847879337;0.0;853.2774493831755;10.390249142737328;1.1655612722111695;78.94;59.38692724098996;3.6655612722111712;2.5000000000000018
2021-02-23 00:00:00;968.7630479239223;968.7630479239223;0.0;998.4591975796826;12.430118600287702;1.1655612722111695;79.12;59.99480996596344;3.6655612722111712;2.5000000000000018
2021-02-23 01:00:00;1027.1773472139016;1027.1773472139016;0.0;1056.9495322917512;13.036225582527344;1.1655612722111695;79.0;59.695742877988266;3.6655612722111712;2.5000000000000018
2021-02-23 02:00:00;1088.156442049348;1088.156442049348;0.0;1118.0941234009022;13.875582767449366;1.1655612722111695;79.0;59.8142914798122;3.6655612722111712;2.5000000000000018
2021-02-23 03:00:00;915.4282758976532;915.4282758976532;0.0;944.9750406056868;11.66812762077422;1.1655612722111695;79.12;59.83720977010199;3.6655612722111712;2.5000000000000018
2021-02-23 04:00:00;864.8098356873664;864.8098356873664;0.0;894.243255827291;10.985332495253862;1.1655612722111695;79.18;59.79824155042661;3.6655612722111712;2.5000000000000018
2021-02-23 05:00:00;886.9167261194834;886.9167261194834;0.0;916.3824561017116;11.242597857141252;1.1655612722111695;79.12;59.7128930444448;3.6655612722111712;2.5000000000000018
2021-02-23 06:00:00;831.4344839229653;831.4344839229653;0.0;860.7637361649279;10.562613039189872;1.1655612722111695;79.12;59.71724937896107;3.6655612722111712;2.5000000000000018
2021-02-23 07:00:00;947.2926134339373;947.2926134339373;0.0;976.8984191042068;12.047959678916069;1.1655612722111695;79.06;59.754252978077375;3.6655612722111712;2.5000000000000018
2021-02-23 08:00:00;990.4866147950726;990.4866147950726;0.0;1020.1422879988767;12.608428373146335;1.1655612722111695;78.88;59.61582101085435;3.6655612722111712;2.5000000000000018
2021-02-23 09:00:00;1058.4344973935015;1058.4344973935015;0.0;1088.2284579582422;13.587708940458525;1.1655612722111695;78.69999999999999;59.63114777958748;3.6655612722111712;2.5000000000000018
2021-02-23 10:00:00;1012.2790825384113;1012.2790825384113;0.0;1041.9040224405285;13.107150974864687;1.1655612722111695;78.45999999999998;59.533508135285274;3.6655612722111712;2.5000000000000018
2021-02-23 11:00:00;830.5881039674906;830.5881039674906;0.0;859.8335736366218;10.900136070640038;1.1655612722111695;78.57999999999998;59.79837396243897;3.6655612722111712;2.5000000000000018
2021-02-23 12:00:00;784.0172729806706;784.0172729806706;0.0;812.9627387966315;10.26217108929887;1.1655612722111695;78.10000000000002;59.23824499981464;3.6655612722111712;2.5000000000000018
2021-02-23 13:00:00;777.2886061910104;777.2886061910104;0.0;806.2196525787374;10.443835362701204;1.1655612722111695;77.86000000000001;59.480060689261336;3.6655612722111712;2.5000000000000018
2021-02-23 14:00:00;759.5469767987876;759.5469767987876;0.0;788.3903796653126;10.34788468174047;1.1655612722111695;77.62;59.47986789264883;3.6655612722111712;2.5000000000000018
2021-02-23 15:00:00;904.4808058684374;904.4808058684374;0.0;933.708168917059;12.49356575128615;1.1655612722111695;77.5;59.70592317554417;3.6655612722111712;2.5000000000000018
2021-02-23 16:00:00;619.8176236686886;619.8176236686886;0.0;648.2513204184777;8.598756474496108;1.1655612722111695;77.38;59.43024727257034;3.6655612722111712;2.5000000000000018
2021-02-23 17:00:00;703.0227248927746;703.0227248927746;0.0;731.9781189257187;9.889930715820695;1.1655612722111695;78.04000000000002;60.41798529494946;3.6655612722111712;2.5000000000000018
2021-02-23 18:00:00;511.7669887255666;511.7669887255666;0.0;540.1560221024738;6.9291080484998595;1.1655612722111695;78.27999999999997;59.71937491075653;3.6655612722111712;2.5000000000000018
2021-02-23 19:00:00;514.7274213505639;514.7274213505639;0.0;543.1060936205952;6.926053996859542;1.1655612722111695;78.27999999999997;59.60977670543667;3.6655612722111712;2.5000000000000018
2021-02-23 20:00:00;823.8557500890844;823.8557500890844;0.0;853.1514066714757;11.082189794744444;1.1655612722111695;78.51999999999998;60.190473880616594;3.6655612722111712;2.5000000000000018
2021-02-23 21:00:00;799.6589912008832;799.6589912008832;0.0;828.8942475201598;10.508462088750706;1.1655612722111695;78.75999999999999;59.9793476502756;3.6655612722111712;2.5000000000000018
2021-02-23 22:00:00;786.3972360615235;786.3972360615235;0.0;815.5534107551255;10.204541937842833;1.1655612722111695;78.75999999999999;59.73127879958781;3.6655612722111712;2.5000000000000018
