Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-23 23:00:00;686.8549073541993;686.8549073541993;0.0;715.7673277185946;8.911866723030592;1.1655612722111695;78.82;59.69709369872652;3.6655612722111712;2.5000000000000018
2021-02-24 00:00:00;859.425258372288;859.425258372288;0.0;888.8423952687763;11.144756029701858;1.1655612722111695;79.0;60.01087711865125;3.6655612722111712;2.5000000000000018
2021-02-24 01:00:00;939.2133233690173;939.2133233690173;0.0;968.9541016930708;12.019352908067365;1.1655612722111695;79.48000000000002;60.28567570396228;3.6655612722111712;2.5000000000000018
2021-02-24 02:00:00;1000.0314878348453;1000.0314878348453;0.0;1029.8549128911416;12.469940059386298;1.1655612722111695;79.54000000000002;59.876429083009214;3.6655612722111712;2.5000000000000018
2021-02-24 03:00:00;830.4777780589945;830.4777780589945;0.0;859.9886416436142;10.308780168585615;1.1655612722111695;79.89999999999998;60.037397728655776;3.6655612722111712;2.5000000000000018
2021-02-24 04:00:00;786.5252877511184;786.5252877511184;0.0;815.8602719852979;9.621642399350383;1.1655612722111695;79.84000000000003;59.650884914627454;3.6655612722111712;2.5000000000000018
2021-02-24 05:00:00;802.2261954343854;802.2261954343854;0.0;831.6806650472239;9.848717748305907;1.1655612722111695;80.01999999999998;59.913909946024546;3.6655612722111712;2.5000000000000018
2021-02-24 06:00:00;731.3779088793069;731.3779088793069;0.0;760.4422974944442;8.895802065251969;1.1655612722111695;79.54000000000002;59.186839199934354;3.6655612722111712;2.5000000000000018
2021-02-24 07:00:00;846.0500339419334;846.0500339419334;0.0;875.3741383912133;10.549435647640964;1.1655612722111695;79.18;59.4232641077557;3.6655612722111712;2.5000000000000018
2021-02-24 08:00:00;902.5710054474246;902.5710054474246;0.0;931.8645871316594;11.434191016873346;1.1655612722111695;78.51999999999998;59.11569580233373;3.6655612722111712;2.5000000000000018
2021-02-24 09:00:00;940.2300301757684;940.2300301757684;0.0;969.6477034004337;12.311989239239331;1.1655612722111695;78.27999999999997;59.52848094621214;3.6655612722111712;2.5000000000000018
2021-02-24 10:00:00;1026.8578807739123;1026.8578807739123;0.0;1056.2392595786125;13.621727849645081;1.1655612722111695;77.38;58.91791202035648;3.6655612722111712;2.5000000000000018
2021-02-24 11:00:00;860.8165473886553;860.8165473886553;0.0;889.7202875257001;11.977542283223327;1.1655612722111695;76.84000000000003;59.15372023680419;3.6655612722111712;2.5000000000000018
2021-02-24 12:00:00;883.5936912951977;883.5936912951977;0.0;912.6030479303585;12.729164055019869;1.1655612722111695;76.65999999999997;59.59003067253815;3.6655612722111712;2.5000000000000018
2021-02-24 13:00:00;961.592380767907;961.592380767907;0.0;990.7997707154549;14.006640162778133;1.1655612722111695;76.54000000000002;59.69765204419923;3.6655612722111712;2.5000000000000018
2021-02-24 14:00:00;895.7198434022386;895.7198434022386;0.0;924.7903839684554;13.126929491958439;1.1655612722111695;76.60000000000002;59.82622310159866;3.6655612722111712;2.5000000000000018
2021-02-24 15:00:00;801.3545857858578;801.3545857858578;0.0;830.3172961523201;11.719298815808417;1.1655612722111695;77.01999999999998;60.15085130525841;3.6655612722111712;2.5000000000000018
2021-02-24 16:00:00;572.5502717708612;572.5502717708612;0.0;600.8188967196379;8.19045228860437;1.1655612722111695;77.01999999999998;59.554283428326244;3.6655612722111712;2.5000000000000018
2021-02-24 17:00:00;551.23731255204;551.23731255204;0.0;579.3776890317679;7.935669366018406;1.1655612722111695;76.77999999999997;59.39683262563892;3.6655612722111712;2.5000000000000018
2021-02-24 18:00:00;471.51311582663305;471.51311582663305;0.0;499.4938736754027;6.88989806903316;1.1655612722111695;76.84000000000003;59.5789154979841;3.6655612722111712;2.5000000000000018
2021-02-24 19:00:00;463.28986914753165;463.28986914753165;0.0;491.20445152015975;6.778256736158291;1.1655612722111695;76.72000000000003;59.46579358815808;3.6655612722111712;2.5000000000000018
2021-02-24 20:00:00;586.7520500518897;586.7520500518897;0.0;614.8239529245693;8.650126880288612;1.1655612722111695;76.12;59.1969354618592;3.6655612722111712;2.5000000000000018
2021-02-24 21:00:00;574.3910621858275;574.3910621858275;0.0;602.4716494966905;8.716069472761408;1.1655612722111695;76.0;59.542394736431675;3.6655612722111712;2.5000000000000018
2021-02-24 22:00:00;483.3433779856274;483.3433779856274;0.0;511.13488612767316;7.39741383085487;1.1655612722111695;75.88;59.42846907391595;3.6655612722111712;2.5000000000000018
2021-02-24 23:00:00;562.6897292841284;562.6897292841284;0.0;590.7751919055097;8.716720628817992;1.1655612722111695;75.94;59.80311022605571;3.6655612722111712;2.5000000000000018
2021-02-25 00:00:00;781.727266963434;781.727266963434;0.0;810.54369310008;12.015591861408168;1.1655612722111695;76.36000000000001;60.29865272545635;3.6655612722111712;2.5000000000000018
2021-02-25 01:00:00;700.2943647792547;700.2943647792547;0.0;728.8201206205954;10.427246951586367;1.1655612722111695;76.42000000000002;59.77815762746843;3.6655612722111712;2.5000000000000018
2021-02-25 02:00:00;594.1930471338882;594.1930471338882;0.0;622.5261621121319;8.824923422400337;1.1655612722111695;76.72000000000003;59.9243285030243;3.6655612722111712;2.5000000000000018
2021-02-25 03:00:00;715.669449895108;715.669449895108;0.0;744.4294330967066;10.480719874144274;1.1655612722111695;77.07999999999998;60.16846097914288;3.6655612722111712;2.5000000000000018
2021-02-25 04:00:00;735.792722995803;735.792722995803;0.0;764.6640577822599;10.513112303213191;1.1655612722111695;77.44;60.12230513956433;3.6655612722111712;2.5000000000000018
2021-02-25 05:00:00;815.8635748154742;815.8635748154742;0.0;845.0706647262751;11.408560774587123;1.1655612722111695;77.98000000000002;60.34348080175914;3.6655612722111712;2.5000000000000018
2021-02-25 06:00:00;804.0534717106016;804.0534717106016;0.0;833.2085808023371;10.887455871350829;1.1655612722111695;78.22000000000003;59.99875549868807;3.6655612722111712;2.5000000000000018
2021-02-25 07:00:00;889.366306149161;889.366306149161;0.0;918.7596430605649;11.880327335090097;1.1655612722111695;78.39999999999998;59.987014414940575;3.6655612722111712;2.5000000000000018
2021-02-25 08:00:00;936.0437228611934;936.0437228611934;0.0;965.5994187209328;12.359228763890727;1.1655612722111695;78.63999999999999;60.038141591432975;3.6655612722111712;2.5000000000000018
2021-02-25 09:00:00;983.1138512342088;983.1138512342088;0.0;1012.6636541236024;12.804345081411618;1.1655612722111695;78.39999999999998;59.56964262475407;3.6655612722111712;2.5000000000000018
2021-02-25 10:00:00;946.0147650735346;946.0147650735346;0.0;975.5667473187307;12.460796989004784;1.1655612722111695;78.57999999999998;59.93931456185277;3.6655612722111712;2.5000000000000018
2021-02-25 11:00:00;774.2269956708054;774.2269956708054;0.0;803.3538367342722;10.113907100528907;1.1655612722111695;78.69999999999999;59.78794938189941;3.6655612722111712;2.5000000000000018
2021-02-25 12:00:00;720.0794840568852;720.0794840568852;0.0;749.0997744086328;9.377903714712723;1.1655612722111695;78.82;59.801134529554474;3.6655612722111712;2.5000000000000018
2021-02-25 13:00:00;714.9311328951867;714.9311328951867;0.0;743.8336036103075;9.265744670598705;1.1655612722111695;78.57999999999998;59.46623793867269;3.6655612722111712;2.5000000000000018
2021-02-25 14:00:00;702.2486462321688;702.2486462321688;0.0;731.1396465675534;9.214887444511572;1.1655612722111695;78.51999999999998;59.62873634880333;3.6655612722111712;2.5000000000000018
2021-02-25 15:00:00;742.3538753188262;742.3538753188262;0.0;771.2988313002377;9.778457040301427;1.1655612722111695;78.34000000000003;59.55967728404033;3.6655612722111712;2.5000000000000018
2021-02-25 16:00:00;908.1849920929192;908.1849920929192;0.0;937.5472822725886;12.0629078563742;1.1655612722111695;78.22000000000003;59.714881163310906;3.6655612722111712;2.5000000000000018
2021-02-25 17:00:00;656.409680434442;656.409680434442;0.0;685.0520765600475;8.747019373057313;1.1655612722111695;78.04000000000002;59.392775120333226;3.6655612722111712;2.5000000000000018
2021-02-25 18:00:00;495.98550263728697;495.98550263728697;0.0;524.2123269091264;6.715192626287082;1.1655612722111695;77.98000000000002;59.39342091970673;3.6655612722111712;2.5000000000000018
2021-02-25 19:00:00;505.75146333152674;505.75146333152674;0.0;534.0500049317027;6.921867007220102;1.1655612722111695;77.98000000000002;59.60999044241339;3.6655612722111712;2.5000000000000018
2021-02-25 20:00:00;773.2717558595342;773.2717558595342;0.0;802.342599537472;10.579201835438846;1.1655612722111695;78.10000000000002;60.04249857008216;3.6655612722111712;2.5000000000000018
2021-02-25 21:00:00;728.7982136551698;728.7982136551698;0.0;757.6478915780843;9.807991352587004;1.1655612722111695;77.98000000000002;59.58761478546188;3.6655612722111712;2.5000000000000018
2021-02-25 22:00:00;718.4638304837207;718.4638304837207;0.0;747.3746455990956;9.737277670577633;1.1655612722111695;78.15999999999997;59.88524701355209;3.6655612722111712;2.5000000000000018
2021-02-25 23:00:00;642.2430934052722;642.2430934052722;0.0;670.9802655947749;8.6248836407988;1.1655612722111695;78.34000000000003;59.8171754904281;3.6655612722111712;2.5000000000000018
2021-02-26 00:00:00;781.1505682314322;781.1505682314322;0.0;810.2050472257196;10.411431215632462;1.1655612722111695;78.27999999999997;59.751715114870194;3.6655612722111712;2.5000000000000018
2021-02-26 01:00:00;813.4943454769467;813.4943454769467;0.0;842.5076764041811;10.83387411387389;1.1655612722111695;77.92000000000002;59.404272043217304;3.6655612722111712;2.5000000000000018
2021-02-26 02:00:00;860.7931793073376;860.7931793073376;0.0;890.0100536162339;11.675394334607871;1.1655612722111695;77.98000000000002;59.8301071955417;3.6655612722111712;2.5000000000000018
2021-02-26 03:00:00;749.9821807469314;749.9821807469314;0.0;778.8988555148932;10.137987102148369;1.1655612722111695;77.98000000000002;59.68720611622922;3.6655612722111712;2.5000000000000018
2021-02-26 04:00:00;698.9654240488412;698.9654240488412;0.0;727.6932973768313;9.472192907567;1.1655612722111695;77.80000000000001;59.508532481339785;3.6655612722111712;2.5000000000000018
2021-02-26 05:00:00;734.3801504554478;734.3801504554478;0.0;763.2453078413816;10.064794744710284;1.1655612722111695;77.80000000000001;59.7444829323444;3.6655612722111712;2.5000000000000018
2021-02-26 06:00:00;735.5057620787833;735.5057620787833;0.0;764.3890317519246;10.069907872812417;1.1655612722111695;77.86000000000001;59.78660838499479;3.6655612722111712;2.5000000000000018
2021-02-26 07:00:00;805.1860251789435;805.1860251789435;0.0;834.2844626835023;10.987127371349356;1.1655612722111695;77.98000000000002;59.90073768983797;3.6655612722111712;2.5000000000000018
2021-02-26 08:00:00;878.9733579240985;878.9733579240985;0.0;908.1942585849685;11.895063698358463;1.1655612722111695;77.86000000000001;59.68130556691705;3.6655612722111712;2.5000000000000018
2021-02-26 09:00:00;875.7274062362677;875.7274062362677;0.0;904.8499241477634;11.906858033385584;1.1655612722111695;77.56;59.46618738156218;3.6655612722111712;2.5000000000000018
2021-02-26 10:00:00;962.152610824515;962.152610824515;0.0;991.4293109307373;13.298750535883453;1.1655612722111695;77.19999999999999;59.449866466498804;3.6655612722111712;2.5000000000000018
2021-02-26 11:00:00;811.1485731603951;811.1485731603951;0.0;839.9784865710527;11.42813467705793;1.1655612722111695;76.89999999999998;59.399779412251405;3.6655612722111712;2.5000000000000018
2021-02-26 12:00:00;829.4662246394693;829.4662246394693;0.0;858.3034131573512;11.926256152205134;1.1655612722111695;76.60000000000002;59.46486950258321;3.6655612722111712;2.5000000000000018
2021-02-26 13:00:00;881.2553403771044;881.2553403771044;0.0;910.0962349061361;12.894396387396503;1.1655612722111695;76.06;59.255058285058055;3.6655612722111712;2.5000000000000018
2021-02-26 14:00:00;821.3019353440818;821.3019353440818;0.0;850.0722883924738;12.40107476657667;1.1655612722111695;76.06;59.73898204690511;3.6655612722111712;2.5000000000000018
2021-02-26 15:00:00;740.1664639428658;740.1664639428658;0.0;768.701213387247;11.201979017889885;1.1655612722111695;76.0;59.661449630173365;3.6655612722111712;2.5000000000000018
2021-02-26 16:00:00;577.549166471957;577.549166471957;0.0;605.7152919602003;8.791023179438517;1.1655612722111695;76.18;59.77486447555907;3.6655612722111712;2.5000000000000018
2021-02-26 17:00:00;524.708858233489;524.708858233489;0.0;552.8004768248826;7.9441771468798965;1.1655612722111695;76.42000000000002;59.85199569756884;3.6655612722111712;2.5000000000000018
2021-02-26 18:00:00;445.61905188640884;445.61905188640884;0.0;473.5070356182049;6.666622382125894;1.1655612722111695;76.60000000000002;59.688922107309224;3.6655612722111712;2.5000000000000018
2021-02-26 19:00:00;437.26670751229193;437.26670751229193;0.0;465.13424943438;6.501919451791844;1.1655612722111695;76.65999999999997;59.62714521204833;3.6655612722111712;2.5000000000000018
2021-02-26 20:00:00;521.3523337643429;521.3523337643429;0.0;549.6255810216812;7.72942183863207;1.1655612722111695;77.07999999999998;60.14946673261778;3.6655612722111712;2.5000000000000018
2021-02-26 21:00:00;515.26591236557;515.26591236557;0.0;543.4175673511317;7.41625061410387;1.1655612722111695;77.07999999999998;59.6338345700529;3.6655612722111712;2.5000000000000018
2021-02-26 22:00:00;401.6288759048055;401.6288759048055;0.0;429.48119944819473;5.779038858291951;1.1655612722111695;77.19999999999999;59.50546100355007;3.6655612722111712;2.5000000000000018
2021-02-26 23:00:00;512.660748207833;512.660748207833;0.0;540.9224316256029;7.384960042137662;1.1655612722111695;77.38;59.940358564692644;3.6655612722111712;2.5000000000000018
2021-02-27 00:00:00;611.5836232093363;611.5836232093363;0.0;640.1662021564953;8.650766779335466;1.1655612722111695;77.68;60.06069199980402;3.6655612722111712;2.5000000000000018
2021-02-27 01:00:00;351.3568574489079;351.3568574489079;0.0;379.16642064284184;4.8699596532062355;1.1655612722111695;77.86000000000001;59.32232707672631;3.6655612722111712;2.5000000000000018
2021-02-27 02:00:00;497.02692652022284;497.02692652022284;0.0;525.2488375899603;6.932034747272159;1.1655612722111695;77.68;59.6392296339194;3.6655612722111712;2.5000000000000018
2021-02-27 03:00:00;480.90931154320623;480.90931154320623;0.0;509.21572159773535;6.694365637318796;1.1655612722111695;78.04000000000002;59.92897275049194;3.6655612722111712;2.5000000000000018
2021-02-27 04:00:00;419.54384787615516;419.54384787615516;0.0;447.76912160209906;5.734114084153175;1.1655612722111695;78.45999999999998;59.867468694391675;3.6655612722111712;2.5000000000000018
2021-02-27 05:00:00;567.7497262538006;567.7497262538006;0.0;596.4791108092446;7.61608454802186;1.1655612722111695;78.82;60.17277582444251;3.6655612722111712;2.5000000000000018
2021-02-27 06:00:00;652.1022980303851;652.1022980303851;0.0;680.9503832294571;8.503401055128078;1.1655612722111695;78.82;59.7533885847609;3.6655612722111712;2.5000000000000018
2021-02-27 07:00:00;702.1316732771558;702.1316732771558;0.0;731.1188780302377;9.119175431559738;1.1655612722111695;78.88;59.7910018063597;3.6655612722111712;2.5000000000000018
2021-02-27 08:00:00;758.3907559482024;758.3907559482024;0.0;787.0732745571914;9.802565787234489;1.1655612722111695;77.68;58.56271960917263;3.6655612722111712;2.5000000000000018
2021-02-27 09:00:00;788.7706640488452;788.7706640488452;0.0;817.3988536804977;10.842390634081548;1.1655612722111695;76.72000000000003;58.770197114824896;3.6655612722111712;2.5000000000000018
2021-02-27 10:00:00;606.8576946900399;606.8576946900399;0.0;634.7504459309322;8.814963510129724;1.1655612722111695;75.63999999999999;58.49516912448797;3.6655612722111712;2.5000000000000018
2021-02-27 11:00:00;727.1859737245768;727.1859737245768;0.0;755.3616556407687;11.34672109503314;1.1655612722111695;74.86000000000001;59.00978109169108;3.6655612722111712;2.5000000000000018
2021-02-27 12:00:00;563.7613519306699;563.7613519306699;0.0;591.3962145655154;9.226538188689737;1.1655612722111695;74.32;59.058737364333695;3.6655612722111712;2.5000000000000018
2021-02-27 13:00:00;356.5589176133355;356.5589176133355;0.0;383.4519264746342;6.092543126891608;1.1655612722111695;73.77999999999997;58.7947835098484;3.6655612722111712;2.5000000000000018
2021-02-27 14:00:00;248.25823173242148;248.25823173242148;0.0;275.0416147422965;4.472694301810326;1.1655612722111695;74.07999999999998;59.43869113128068;3.6655612722111712;2.5000000000000018
2021-02-27 15:00:00;194.9389002049671;194.9389002049671;0.0;221.47002987709735;3.4974301143934134;1.1655612722111695;74.07999999999998;59.00294119687004;3.6655612722111712;2.5000000000000018
2021-02-27 16:00:00;315.17504383710764;315.17504383710764;0.0;342.48845507626373;5.751382199737108;1.1655612722111695;74.62;60.441691651794486;3.6655612722111712;2.5000000000000018
2021-02-27 17:00:00;288.29017655985683;288.29017655985683;0.0;315.51425683961963;4.926522146899245;1.1655612722111695;75.15999999999997;59.91142506931516;3.6655612722111712;2.5000000000000018
2021-02-27 18:00:00;366.20060387454316;366.20060387454316;0.0;393.7221880651232;6.064448994815117;1.1655612722111695;75.46000000000004;60.00214419300244;3.6655612722111712;2.5000000000000018
2021-02-27 19:00:00;253.33764771912738;253.33764771912738;0.0;280.3856067637269;4.070221022274593;1.1655612722111695;75.57999999999998;59.178316298906964;3.6655612722111712;2.5000000000000018
2021-02-27 20:00:00;360.32194983008236;360.32194983008236;0.0;387.8148952551008;5.853233071030928;1.1655612722111695;75.57999999999998;59.804636418522136;3.6655612722111712;2.5000000000000018
2021-02-27 21:00:00;376.53123139866864;376.53123139866864;0.0;403.96254744679555;6.008726941345453;1.1655612722111695;75.46000000000004;59.45302217345113;3.6655612722111712;2.5000000000000018
2021-02-27 22:00:00;493.53636239894695;493.53636239894695;0.0;521.5149137181639;7.921628014035656;1.1655612722111695;75.88;60.20516430562793;3.6655612722111712;2.5000000000000018
2021-02-27 23:00:00;451.7306582153676;451.7306582153676;0.0;479.60624757964484;7.000418643543287;1.1655612722111695;76.24000000000001;59.9278378959861;3.6655612722111712;2.5000000000000018
2021-02-28 00:00:00;859.2380134680365;859.2380134680365;0.0;888.1746168159509;13.047307189602428;1.1655612722111695;76.24000000000001;60.03204660487614;3.6655612722111712;2.5000000000000018
2021-02-28 01:00:00;1162.0438005064796;1162.0438005064796;0.0;1191.8411969979454;17.38471615289836;1.1655612722111695;76.54000000000002;60.21694294947525;3.6655612722111712;2.5000000000000018
2021-02-28 02:00:00;525.8108362526075;525.8108362526075;0.0;553.7996909782767;7.698127026506406;1.1655612722111695;76.48000000000002;59.3515389046546;3.6655612722111712;2.5000000000000018
2021-02-28 03:00:00;329.0832334462176;329.0832334462176;0.0;356.50040890543926;4.906558096908829;1.1655612722111695;76.42000000000002;59.12049022901289;3.6655612722111712;2.5000000000000018
2021-02-28 04:00:00;265.34707852492033;265.34707852492033;0.0;292.6340281572891;4.03798627641287;1.1655612722111695;76.48000000000002;59.22516953763062;3.6655612722111712;2.5000000000000018
2021-02-28 05:00:00;589.5370137775095;589.5370137775095;0.0;617.8610521185761;9.024480539547369;1.1655612722111695;76.42000000000002;60.11880973544379;3.6655612722111712;2.5000000000000018
2021-02-28 06:00:00;718.1188442870981;718.1188442870981;0.0;746.6826178898012;10.711675577467949;1.1655612722111695;76.36000000000001;59.76300969700651;3.6655612722111712;2.5000000000000018
2021-02-28 07:00:00;369.5245621568103;369.5245621568103;0.0;397.10494217653707;5.507825253250684;1.1655612722111695;76.48000000000002;59.31373356834149;3.6655612722111712;2.5000000000000018
2021-02-28 08:00:00;343.69469469738505;343.69469469738505;0.0;370.84225366303787;5.181365781773664;1.1655612722111695;75.51999999999998;58.4789767639507;3.6655612722111712;2.5000000000000018
2021-02-28 09:00:00;342.42990730913607;342.42990730913607;0.0;369.56711624555265;5.491801481620039;1.1655612722111695;74.98000000000002;58.95753982383604;3.6655612722111712;2.5000000000000018
2021-02-28 10:00:00;523.1995419229988;523.1995419229988;0.0;550.8345206955773;8.693482216094056;1.1655612722111695;74.5;59.413861546378655;3.6655612722111712;2.5000000000000018
2021-02-28 11:00:00;494.027857681016;494.027857681016;0.0;521.1733688337245;8.356478308689804;1.1655612722111695;73.36000000000001;58.51057506792972;3.6655612722111712;2.5000000000000018
2021-02-28 12:00:00;380.28082254386146;380.28082254386146;0.0;407.1041352398194;6.98043509003556;1.1655612722111695;72.88;58.99410968524785;3.6655612722111712;2.5000000000000018
2021-02-28 13:00:00;466.2475843502228;466.2475843502228;0.0;493.356845576654;8.958971603327168;1.1655612722111695;72.57999999999998;59.46845987971824;3.6655612722111712;2.5000000000000018
2021-02-28 14:00:00;491.7708873059735;491.7708873059735;0.0;518.9304031913334;9.611509940158541;1.1655612722111695;72.39999999999998;59.54511469353372;3.6655612722111712;2.5000000000000018
2021-02-28 15:00:00;484.7286280007662;484.7286280007662;0.0;511.804470719272;9.597502172593833;1.1655612722111695;72.15999999999997;59.46313313581891;3.6655612722111712;2.5000000000000018
2021-02-28 16:00:00;371.0430204497774;371.0430204497774;0.0;397.9013810404717;7.494525771860386;1.1655612722111695;72.39999999999998;59.75898348458969;3.6655612722111712;2.5000000000000018
2021-02-28 17:00:00;308.6270429762627;308.6270429762627;0.0;335.3443166099284;6.170308433842431;1.1655612722111695;72.63999999999999;59.699984802509334;3.6655612722111712;2.5000000000000018
2021-02-28 18:00:00;330.0086989527877;330.0086989527877;0.0;356.79684848725105;6.520505609751006;1.1655612722111695;72.69999999999999;59.67161912334484;3.6655612722111712;2.5000000000000018
2021-02-28 19:00:00;359.60623748114;359.60623748114;0.0;386.4501673333371;7.051427163303012;1.1655612722111695;72.63999999999999;59.59130184680578;3.6655612722111712;2.5000000000000018
2021-02-28 20:00:00;524.6018006306418;524.6018006306418;0.0;552.1825242314154;10.299218304353435;1.1655612722111695;73.18;60.41475649376849;3.6655612722111712;2.5000000000000018
2021-02-28 21:00:00;513.3643136255677;513.3643136255677;0.0;540.7005560178225;9.563571365925183;1.1655612722111695;73.0;59.53868699281287;3.6655612722111712;2.5000000000000018
2021-02-28 22:00:00;229.535508864896;229.535508864896;0.0;256.12650525625406;4.332868842986155;1.1655612722111695;73.48000000000002;59.40560646043912;3.6655612722111712;2.5000000000000018
2021-02-28 23:00:00;403.2772258210809;403.2772258210809;0.0;430.78458375123876;7.598223073144676;1.1655612722111695;74.19999999999999;60.70108623442144;3.6655612722111712;2.5000000000000018
2021-03-01 00:00:00;606.5949193976114;606.5949193976114;0.0;634.6879326094536;10.572792871587474;1.1655612722111695;74.74000000000001;60.44707132295002;3.6655612722111712;2.5000000000000018
2021-03-01 01:00:00;636.8882918670963;636.8882918670963;0.0;665.1380608511274;10.577995181458906;1.1655612722111695;75.27999999999997;60.308712695753684;3.6655612722111712;2.5000000000000018
2021-03-01 02:00:00;650.105708730569;650.105708730569;0.0;678.3476214748978;10.401930415829478;1.1655612722111695;75.46000000000004;59.932945694712714;3.6655612722111712;2.5000000000000018
2021-03-01 03:00:00;672.4290764735048;672.4290764735048;0.0;700.7456777341798;10.624193793552257;1.1655612722111695;75.57999999999998;59.87582401955194;3.6655612722111712;2.5000000000000018
2021-03-01 04:00:00;698.421528400853;698.421528400853;0.0;726.7918545098373;10.943496620726929;1.1655612722111695;75.57999999999998;59.76735020053354;3.6655612722111712;2.5000000000000018
2021-03-01 05:00:00;640.2825585847402;640.2825585847402;0.0;668.5568596356997;10.024094252162547;1.1655612722111695;75.75999999999999;59.880240625149156;3.6655612722111712;2.5000000000000018
2021-03-01 06:00:00;503.17002468713605;503.17002468713605;0.0;531.1813010937715;7.802190653170908;1.1655612722111695;76.18;59.97022713265022;3.6655612722111712;2.5000000000000018
2021-03-01 07:00:00;625.6429729996007;625.6429729996007;0.0;653.8976344521151;9.50932135159289;1.1655612722111695;76.06;59.68765257284002;3.6655612722111712;2.5000000000000018
2021-03-01 08:00:00;454.937681048842;454.937681048842;0.0;482.69579400434344;6.92483084129007;1.1655612722111695;76.06;59.46355560517583;3.6655612722111712;2.5000000000000018
2021-03-01 09:00:00;618.8807136149385;618.8807136149385;0.0;646.9432190722619;9.49966131965293;1.1655612722111695;75.51999999999998;59.305306170816436;3.6655612722111712;2.5000000000000018
2021-03-01 10:00:00;653.539876053037;653.539876053037;0.0;681.6848045434208;10.285137925872718;1.1655612722111695;75.27999999999997;59.49937488700232;3.6655612722111712;2.5000000000000018
2021-03-01 11:00:00;431.27307748051436;431.27307748051436;0.0;458.7082553912012;6.8892831302193205;1.1655612722111695;75.03999999999996;59.18693528786025;3.6655612722111712;2.5000000000000018
2021-03-01 12:00:00;589.3582690605467;589.3582690605467;0.0;617.1944185655946;9.668643111824862;1.1655612722111695;74.62;59.421274559435915;3.6655612722111712;2.5000000000000018
2021-03-01 13:00:00;409.9015967781667;409.9015967781667;0.0;436.90856024605495;6.857334955149495;1.1655612722111695;73.77999999999997;58.60998885747671;3.6655612722111712;2.5000000000000018
2021-03-01 14:00:00;605.1052939958904;605.1052939958904;0.0;633.0958899542098;10.838055231615776;1.1655612722111695;74.25999999999999;60.35186672014294;3.6655612722111712;2.5000000000000018
2021-03-01 15:00:00;693.3157276250017;693.3157276250017;0.0;721.5048919264009;11.89756640090534;1.1655612722111695;74.44;60.0011750133184;3.6655612722111712;2.5000000000000018
2021-03-01 16:00:00;604.1114352362407;604.1114352362407;0.0;632.1407059605448;10.204913124983518;1.1655612722111695;74.80000000000001;60.051252014395686;3.6655612722111712;2.5000000000000018
2021-03-01 17:00:00;449.3367312473857;449.3367312473857;0.0;476.74740545041305;7.430020211983084;1.1655612722111695;74.56;59.28261396692665;3.6655612722111712;2.5000000000000018
2021-03-01 18:00:00;373.69481251972957;373.69481251972957;0.0;400.86292163337043;6.3241430346342495;1.1655612722111695;74.38;59.28806544900198;3.6655612722111712;2.5000000000000018
2021-03-01 19:00:00;619.3727058990761;619.3727058990761;0.0;647.4414945686267;10.680962335299522;1.1655612722111695;74.62;60.187523602944054;3.6655612722111712;2.5000000000000018
2021-03-01 20:00:00;683.7977578764908;683.7977578764908;0.0;711.9812223723364;11.437430451047756;1.1655612722111695;74.68;59.85854693100663;3.6655612722111712;2.5000000000000018
2021-03-01 21:00:00;633.9100886529169;633.9100886529169;0.0;661.9304354653451;10.530887974228811;1.1655612722111695;74.68;59.714264439970236;3.6655612722111712;2.5000000000000018
2021-03-01 22:00:00;482.19988413460004;482.19988413460004;0.0;509.70631055909877;8.023115188293747;1.1655612722111695;74.5;59.37387473281149;3.6655612722111712;2.5000000000000018
2021-03-01 23:00:00;609.8780792690064;609.8780792690064;0.0;637.8365225985332;10.337998869190486;1.1655612722111695;74.56;59.86993854463168;3.6655612722111712;2.5000000000000018
2021-03-02 00:00:00;611.1221192935396;611.1221192935396;0.0;639.0757408135601;10.260468582951985;1.1655612722111695;74.62;59.79018112382175;3.6655612722111712;2.5000000000000018
2021-03-02 01:00:00;582.0149882912895;582.0149882912895;0.0;609.9246507114832;9.733590215958479;1.1655612722111695;74.74000000000001;59.82051482450811;3.6655612722111712;2.5000000000000018
2021-03-02 02:00:00;544.5371290534539;544.5371290534539;0.0;572.3599296920632;9.042711741395706;1.1655612722111695;74.86000000000001;59.78972267241909;3.6655612722111712;2.5000000000000018
2021-03-02 03:00:00;579.1718197137888;579.1718197137888;0.0;607.0811639712032;9.557089466760896;1.1655612722111695;74.86000000000001;59.735820742123224;3.6655612722111712;2.5000000000000018
2021-03-02 04:00:00;573.8362921689558;573.8362921689558;0.0;601.6384834440972;9.456019566372872;1.1655612722111695;74.62;59.471209649323214;3.6655612722111712;2.5000000000000018
2021-03-02 05:00:00;620.3070777098674;620.3070777098674;0.0;648.2705333467841;10.385664984510466;1.1655612722111695;74.56;59.69815656315387;3.6655612722111712;2.5000000000000018
2021-03-02 06:00:00;653.2173821294494;653.2173821294494;0.0;681.2590260994865;10.962779157324366;1.1655612722111695;74.5;59.704068448709336;3.6655612722111712;2.5000000000000018
2021-03-02 07:00:00;713.366159471067;713.366159471067;0.0;741.5398795166252;12.005034382780075;1.1655612722111695;74.38;59.67307717569912;3.6655612722111712;2.5000000000000018
2021-03-02 08:00:00;1134.707607340215;1134.707607340215;0.0;1164.0625199036645;19.213731964393286;1.206879739402035;74.38;59.95501773482465;3.7068797394020367;2.5000000000000018
2021-03-02 09:00:00;1134.7070249881317;1134.7070249881317;0.0;1164.0240884740235;19.081336545731794;1.206879739402035;74.32;59.795409868193474;3.7068797394020367;2.5000000000000018
2021-03-02 10:00:00;1077.8887512798947;1077.8887512798947;0.0;1106.9422971293507;18.194730255862943;1.206879739402035;73.96000000000004;59.47461406207026;3.7068797394020367;2.5000000000000018
2021-03-02 11:00:00;876.6732426594867;876.6732426594867;0.0;905.3938774037857;15.177693163184909;1.206879739402035;74.44;60.236921278306454;3.7068797394020367;2.5000000000000018
2021-03-02 12:00:00;664.2035012461174;664.2035012461174;0.0;692.5229743651448;11.175493979386996;1.206879739402035;75.15999999999997;60.40571506440591;3.7068797394020367;2.5000000000000018
2021-03-02 13:00:00;744.180428353929;744.180428353929;0.0;772.9074787129015;11.992350493811621;1.206879739402035;76.0;60.65475218851378;3.7068797394020367;2.5000000000000018
2021-03-02 14:00:00;675.6059965172465;675.6059965172465;0.0;703.7819826765286;10.300399068585069;1.206879739402035;75.46000000000004;59.19197605095076;3.7068797394020367;2.5000000000000018
2021-03-02 15:00:00;617.2280212812905;617.2280212812905;0.0;645.2286089398068;9.730725262090585;1.206879739402035;75.15999999999997;59.372290951232;3.7068797394020367;2.5000000000000018
2021-03-02 16:00:00;519.240908695892;519.240908695892;0.0;547.1162668747018;8.368015605653174;1.206879739402035;75.39999999999998;59.83289496982934;3.7068797394020367;2.5000000000000018
2021-03-02 17:00:00;454.3131069188239;454.3131069188239;0.0;482.0571065763848;7.246046939001568;1.206879739402035;75.63999999999999;59.80025972064419;3.7068797394020367;2.5000000000000018
2021-03-02 18:00:00;378.92580771605145;378.92580771605145;0.0;406.6144194301973;5.9750442676422955;1.206879739402035;76.18;59.97711468725379;3.7068797394020367;2.5000000000000018
2021-03-02 19:00:00;373.10343775349617;373.10343775349617;0.0;400.73141394151355;5.724735243773266;1.206879739402035;76.30000000000001;59.63333554273538;3.7068797394020367;2.5000000000000018
2021-03-02 20:00:00;454.412562926162;454.412562926162;0.0;482.39367401730345;6.9242525662979695;1.206879739402035;76.60000000000002;60.0125581683983;3.7068797394020367;2.5000000000000018
2021-03-02 21:00:00;440.9043961828979;440.9043961828979;0.0;468.8519989704518;6.5538806510706396;1.206879739402035;76.84000000000003;59.80712523929441;3.7068797394020367;2.5000000000000018
2021-03-02 22:00:00;350.1669174939251;350.1669174939251;0.0;377.7982995960573;5.135716572665618;1.206879739402035;76.89999999999998;59.38501940838;3.7068797394020367;2.5000000000000018
2021-03-02 23:00:00;437.2137570664888;437.2137570664888;0.0;465.21260768707754;6.4427527360543495;1.206879739402035;77.07999999999998;59.88782902433786;3.7068797394020367;2.5000000000000018
2021-03-03 00:00:00;712.9400124613061;712.9400124613061;0.0;741.6281630323064;10.309158120662014;1.206879739402035;77.01999999999998;59.89172124158165;3.7068797394020367;2.5000000000000018
2021-03-03 01:00:00;618.254709651558;618.254709651558;0.0;646.723467919206;8.860591659570808;1.206879739402035;77.19999999999999;59.82172730760283;3.7068797394020367;2.5000000000000018
2021-03-03 02:00:00;518.8825784306164;518.8825784306164;0.0;547.0402981610482;7.38058831345589;1.206879739402035;77.19999999999999;59.55266830953241;3.7068797394020367;2.5000000000000018
2021-03-03 03:00:00;656.8262584359652;656.8262584359652;0.0;685.3926650927526;9.3815230199053;1.206879739402035;77.19999999999999;59.80530519002701;3.7068797394020367;2.5000000000000018
2021-03-03 04:00:00;678.5198792822962;678.5198792822962;0.0;707.1761990525356;9.640031507601805;1.206879739402035;77.32;59.85374116506529;3.7068797394020367;2.5000000000000018
2021-03-03 05:00:00;749.3951825493369;749.3951825493369;0.0;778.218511077993;10.56535254109329;1.206879739402035;77.32;59.78247619617406;3.7068797394020367;2.5000000000000018
2021-03-03 06:00:00;902.8402749665668;902.8402749665668;0.0;932.0788068164316;12.696273878416585;1.206879739402035;77.38;59.90057827692664;3.7068797394020367;2.5000000000000018
2021-03-03 07:00:00;836.9221658661475;836.9221658661475;0.0;865.9866330782423;11.691661455572625;1.206879739402035;77.44;59.804585702934276;3.7068797394020367;2.5000000000000018
2021-03-03 08:00:00;906.6117527617668;906.6117527617668;0.0;935.9334825733083;12.635518960080116;1.206879739402035;77.68;60.04389766984417;3.7068797394020367;2.5000000000000018
2021-03-03 09:00:00;1112.0682888678948;1112.0682888678948;0.0;1141.7564112540558;15.273969873853757;1.206879739402035;77.32;59.52195752450376;3.7068797394020367;2.5000000000000018
2021-03-03 10:00:00;984.8329118439083;984.8329118439083;0.0;1014.2183026849874;13.750418639972233;1.206879739402035;77.25999999999999;59.698313001151064;3.7068797394020367;2.5000000000000018
2021-03-03 11:00:00;829.0645133715248;829.0645133715248;0.0;857.9318445753842;11.641638408205589;1.206879739402035;76.89999999999998;59.35354479832631;3.7068797394020367;2.5000000000000018
2021-03-03 12:00:00;845.8812329814285;845.8812329814285;0.0;874.7400141309944;12.156170363243753;1.206879739402035;76.54000000000002;59.407019323314614;3.7068797394020367;2.5000000000000018
2021-03-03 13:00:00;936.6881598930562;936.6881598930562;0.0;965.9331986954754;13.747930103166206;1.206879739402035;76.77999999999997;60.051365710935045;3.7068797394020367;2.5000000000000018
2021-03-03 14:00:00;856.527745191068;856.527745191068;0.0;885.4123560724146;12.388256676982225;1.206879739402035;76.48000000000002;59.46287876750057;3.7068797394020367;2.5000000000000018
2021-03-03 15:00:00;768.1848927106145;768.1848927106145;0.0;797.0176715330762;11.316326026795718;1.206879739402035;76.84000000000003;60.07076660919489;3.7068797394020367;2.5000000000000018
2021-03-03 16:00:00;542.3430214475181;542.3430214475181;0.0;570.633454034007;7.846190429817309;1.206879739402035;77.19999999999999;59.883939509418894;3.7068797394020367;2.5000000000000018
2021-03-03 17:00:00;522.7220295965134;522.7220295965134;0.0;550.9368129484441;7.461273959468402;1.206879739402035;77.25999999999999;59.67916429191973;3.7068797394020367;2.5000000000000018
2021-03-03 18:00:00;477.40082067902506;477.40082067902506;0.0;505.6155402377068;6.795906711344007;1.206879739402035;77.62;59.90571145089467;3.7068797394020367;2.5000000000000018
2021-03-03 19:00:00;476.01084557486496;476.01084557486496;0.0;504.2541871697824;6.658353123180062;1.206879739402035;77.86000000000001;59.82843595802433;3.7068797394020367;2.5000000000000018
2021-03-03 20:00:00;713.4552895851191;713.4552895851191;0.0;742.3766188050697;9.846716351105298;1.206879739402035;78.04000000000002;60.08920995912615;3.7068797394020367;2.5000000000000018
2021-03-03 21:00:00;673.0629234422752;673.0629234422752;0.0;701.8027898215979;9.103619811492035;1.206879739402035;78.04000000000002;59.685114163539595;3.7068797394020367;2.5000000000000018
2021-03-03 22:00:00;657.8923294702199;657.8923294702199;0.0;686.5698130191462;8.903991946890155;1.206879739402035;77.98000000000002;59.620930935827005;3.7068797394020367;2.5000000000000018
2021-03-03 23:00:00;591.9816153703423;591.9816153703423;0.0;620.577622901046;8.041509833566748;1.206879739402035;78.22000000000003;59.84576681005376;3.7068797394020367;2.5000000000000018
2021-03-04 00:00:00;777.9243365416277;777.9243365416277;0.0;807.0421376086498;10.457247807220078;1.206879739402035;78.39999999999998;60.024908059063875;3.7068797394020367;2.5000000000000018
2021-03-04 01:00:00;810.7675376790485;810.7675376790485;0.0;839.7956067945026;10.73327157768903;1.206879739402035;78.04000000000002;59.41088645304518;3.7068797394020367;2.5000000000000018
2021-03-04 02:00:00;846.2439878655283;846.2439878655283;0.0;875.3595753382768;11.403223194942061;1.206879739402035;77.86000000000001;59.58280389972913;3.7068797394020367;2.5000000000000018
2021-03-04 03:00:00;742.4335995483713;742.4335995483713;0.0;771.3521852971645;10.101621108932259;1.206879739402035;77.98000000000002;59.79922681190101;3.7068797394020367;2.5000000000000018
2021-03-04 04:00:00;698.8384511608643;698.8384511608643;0.0;727.6995409103238;9.474091457928333;1.206879739402035;78.15999999999997;59.872041072830655;3.7068797394020367;2.5000000000000018
2021-03-04 05:00:00;729.5794060962062;729.5794060962062;0.0;758.4977565635995;9.807839121092147;1.206879739402035;78.15999999999997;59.746697975567486;3.7068797394020367;2.5000000000000018
2021-03-04 06:00:00;719.053576739913;719.053576739913;0.0;747.9357934526713;9.652084494746015;1.206879739402035;78.15999999999997;59.7101044443819;3.7068797394020367;2.5000000000000018
2021-03-04 07:00:00;797.3491595313394;797.3491595313394;0.0;826.3309695722174;10.705214777843226;1.206879739402035;77.86000000000001;59.481529971264706;3.7068797394020367;2.5000000000000018
2021-03-04 08:00:00;1317.0274905926951;1317.0274905926951;0.0;1347.27450599725;17.929644343809112;1.206879739402035;77.5;59.60897895496623;3.7068797394020367;2.5000000000000018
2021-03-04 09:00:00;871.6273808097205;871.6273808097205;0.0;900.9280451796437;12.022628871832744;1.206879739402035;77.98000000000002;60.13808874161606;3.7068797394020367;2.5000000000000018
2021-03-04 10:00:00;940.5864991864532;940.5864991864532;0.0;969.5536699964747;12.715560777195192;1.206879739402035;76.65999999999997;58.50538488322627;3.7068797394020367;2.5000000000000018
2021-03-04 11:00:00;790.9442148129492;790.9442148129492;0.0;819.5999784821028;11.48488919377501;1.206879739402035;76.30000000000001;59.308730103785535;3.7068797394020367;2.5000000000000018
2021-03-04 12:00:00;798.2594192159883;798.2594192159883;0.0;826.8657316813619;11.901374542249929;1.206879739402035;75.88;59.33797852520581;3.7068797394020367;2.5000000000000018
2021-03-04 13:00:00;831.5318296434618;831.5318296434618;0.0;860.0717478494968;12.72160044038749;1.206879739402035;75.22000000000003;59.12304831984051;3.7068797394020367;2.5000000000000018
2021-03-04 14:00:00;779.6408115008061;779.6408115008061;0.0;808.1533165803103;12.427497059014854;1.206879739402035;75.22000000000003;59.736797275034064;3.7068797394020367;2.5000000000000018
2021-03-04 15:00:00;717.6159693581861;717.6159693581861;0.0;745.8535265275634;11.468121637624025;1.206879739402035;74.92000000000002;59.43497301875976;3.7068797394020367;2.5000000000000018
2021-03-04 16:00:00;644.4434550680821;644.4434550680821;0.0;672.3992327065397;10.516166352665131;1.206879739402035;74.56;59.3362910895998;3.7068797394020367;2.5000000000000018
2021-03-04 17:00:00;541.4963331392312;541.4963331392312;0.0;569.3680889160446;9.073567619029768;1.206879739402035;74.92000000000002;59.97947865424163;3.7068797394020367;2.5000000000000018
2021-03-04 18:00:00;443.6950694765818;443.6950694765818;0.0;471.6223859155713;7.296032939509425;1.206879739402035;75.94;60.54930135642144;3.7068797394020367;2.5000000000000018
2021-03-04 19:00:00;436.83935008372134;436.83935008372134;0.0;464.6528925439084;6.76971509271724;1.206879739402035;76.18;59.83785862969347;3.7068797394020367;2.5000000000000018
2021-03-04 20:00:00;530.5596507313523;530.5596507313523;0.0;558.768224794509;8.099278400594178;1.206879739402035;76.60000000000002;60.17383868756235;3.7068797394020367;2.5000000000000018
2021-03-04 21:00:00;519.0496282351162;519.0496282351162;0.0;547.1429365205486;7.681771669153346;1.206879739402035;76.65999999999997;59.701395480927374;3.7068797394020367;2.5000000000000018
2021-03-04 22:00:00;404.02248164995916;404.02248164995916;0.0;431.897768942829;5.958237342626958;1.206879739402035;77.01999999999998;59.76106984736083;3.7068797394020367;2.5000000000000018
2021-03-04 23:00:00;509.2366402250325;509.2366402250325;0.0;537.4529279756707;7.4120794308166875;1.206879739402035;77.19999999999999;59.9356163616759;3.7068797394020367;2.5000000000000018
2021-03-05 00:00:00;765.340846513883;765.340846513883;0.0;794.2397056186351;10.939315571370116;1.206879739402035;77.32;60.033297684831666;3.7068797394020367;2.5000000000000018
2021-03-05 01:00:00;878.9305687537825;878.9305687537825;0.0;908.1648081259322;12.361199819801048;1.206879739402035;77.56;60.06738444709163;3.7068797394020367;2.5000000000000018
2021-03-05 02:00:00;925.2017863662231;925.2017863662231;0.0;954.5030995458405;12.802258454763034;1.206879739402035;77.56;59.808238187656855;3.7068797394020367;2.5000000000000018
2021-03-05 03:00:00;819.0706308585156;819.0706308585156;0.0;848.0925689386027;11.320482277824198;1.206879739402035;77.56;59.72270321594027;3.7068797394020367;2.5000000000000018
2021-03-05 04:00:00;764.8431355824708;764.8431355824708;0.0;793.7324602222059;10.593273798909493;1.206879739402035;77.56;59.720008068517984;3.7068797394020367;2.5000000000000018
2021-03-05 05:00:00;809.4630210367612;809.4630210367612;0.0;838.5853154935534;11.226598470743436;1.206879739402035;77.86000000000001;60.0751677664494;3.7068797394020367;2.5000000000000018
2021-03-05 06:00:00;808.2396522036654;808.2396522036654;0.0;837.3200682783435;11.013676013306648;1.206879739402035;77.92000000000002;59.818693880427816;3.7068797394020367;2.5000000000000018
2021-03-05 07:00:00;886.4785287544083;886.4785287544083;0.0;915.7916536999692;12.034048825286177;1.206879739402035;78.04000000000002;59.92094173465841;3.7068797394020367;2.5000000000000018
2021-03-05 08:00:00;941.6424394897277;941.6424394897277;0.0;971.1929756950769;12.679292606435155;1.206879739402035;78.39999999999998;60.16267162829081;3.7068797394020367;2.5000000000000018
2021-03-05 09:00:00;973.0811878087642;973.0811878087642;0.0;1002.5663152205104;12.840078403794138;1.206879739402035;78.15999999999997;59.56928287025431;3.7068797394020367;2.5000000000000018
2021-03-05 10:00:00;928.294093437518;928.294093437518;0.0;957.5777917857049;12.390292022780052;1.206879739402035;77.80000000000001;59.39892342240586;3.7068797394020367;2.5000000000000018
2021-03-05 11:00:00;901.467505656022;901.467505656022;0.0;930.5591294381722;12.279475162372693;1.206879739402035;77.25999999999999;59.216745336787824;3.7068797394020367;2.5000000000000018
2021-03-05 12:00:00;938.9648399307503;938.9648399307503;0.0;968.270824860385;13.190115462992303;1.206879739402035;77.32;59.84170928809249;3.7068797394020367;2.5000000000000018
2021-03-05 13:00:00;714.7235045795582;714.7235045795582;0.0;743.7798952277086;10.013528003430336;1.206879739402035;78.27999999999997;60.59487931286287;3.7068797394020367;2.5000000000000018
2021-03-05 14:00:00;701.3447038411815;701.3447038411815;0.0;730.1184625246232;9.369952886681622;1.206879739402035;78.04000000000002;59.487320891055845;3.7068797394020367;2.5000000000000018
2021-03-05 15:00:00;743.3496665505264;743.3496665505264;0.0;772.2114769591237;10.048516611304002;1.206879739402035;77.86000000000001;59.56278434335013;3.7068797394020367;2.5000000000000018
2021-03-05 16:00:00;922.0375118424267;922.0375118424267;0.0;951.6824680359267;12.57369391856015;1.206879739402035;78.69999999999999;60.67895818955759;3.7068797394020367;2.5000000000000018
2021-03-05 17:00:00;637.7118275346246;637.7118275346246;0.0;666.5524588644262;8.293162429559173;1.206879739402035;78.94;59.80339587047882;3.7068797394020367;2.5000000000000018
2021-03-05 18:00:00;430.72610563214374;430.72610563214374;0.0;459.002985395002;5.563815971754988;1.206879739402035;79.06;59.417649201762515;3.7068797394020367;2.5000000000000018
2021-03-05 19:00:00;400.74591784938843;400.74591784938843;0.0;429.0264545932785;5.201114445816252;1.206879739402035;79.24000000000001;59.60014071220627;3.7068797394020367;2.5000000000000018
2021-03-05 20:00:00;754.2676347713016;754.2676347713016;0.0;783.5911573747359;9.729746003830247;1.206879739402035;79.48000000000002;60.304851634254874;3.7068797394020367;2.5000000000000018
2021-03-05 21:00:00;752.1059028279714;752.1059028279714;0.0;781.2216447337557;9.416391282126652;1.206879739402035;79.24000000000001;59.48666266140668;3.7068797394020367;2.5000000000000018
2021-03-05 22:00:00;749.7892263442283;749.7892263442283;0.0;779.067566617193;9.492379730649347;1.206879739402035;79.60000000000002;60.05882244185051;3.7068797394020367;2.5000000000000018
2021-03-05 23:00:00;633.5995557140345;633.5995557140345;0.0;662.4826646663959;7.882319670496519;1.206879739402035;79.54000000000002;59.528889772117395;3.7068797394020367;2.5000000000000018
2021-03-06 00:00:00;898.6036894502083;898.6036894502083;0.0;928.2302236979295;11.244925260543916;1.206879739402035;79.65999999999997;60.00605024063407;3.7068797394020367;2.5000000000000018
2021-03-06 01:00:00;377.2433216431246;377.2433216431246;0.0;405.4563162453136;4.668620898552496;1.206879739402035;79.77999999999997;59.10211240720412;3.7068797394020367;2.5000000000000018
2021-03-06 02:00:00;719.2570441005332;719.2570441005332;0.0;748.5425223593588;9.0397530136185;1.206879739402035;79.89999999999998;60.184371728180565;3.7068797394020367;2.5000000000000018
2021-03-06 03:00:00;657.2829594034313;657.2829594034313;0.0;686.3596079435517;8.064480040206627;1.206879739402035;80.01999999999998;59.75595898836309;3.7068797394020367;2.5000000000000018
2021-03-06 04:00:00;521.1880903856519;521.1880903856519;0.0;549.9316449219067;6.368469617867374;1.206879739402035;80.13999999999999;59.57994180855741;3.7068797394020367;2.5000000000000018
2021-03-06 05:00:00;733.0596061176576;733.0596061176576;0.0;762.3271214067174;8.954214783936507;1.206879739402035;80.01999999999998;59.74949478457842;3.7068797394020367;2.5000000000000018
2021-03-06 06:00:00;822.3314757821588;822.3314757821588;0.0;851.7873692788647;10.01723101308189;1.206879739402035;79.95999999999998;59.71423385663013;3.7068797394020367;2.5000000000000018
2021-03-06 07:00:00;908.2036351068397;908.2036351068397;0.0;937.9122645166641;11.069839493660648;1.206879739402035;80.07999999999998;59.906948343702425;3.7068797394020367;2.5000000000000018
2021-03-06 08:00:00;1141.3092604312644;1141.3092604312644;0.0;1171.522854599192;13.806469268817615;1.206879739402035;79.95999999999998;59.756861343124854;3.7068797394020367;2.5000000000000018
2021-03-06 09:00:00;803.4272555146732;803.4272555146732;0.0;832.7291716140363;9.742313574143441;1.206879739402035;79.72000000000003;59.36868931025697;3.7068797394020367;2.5000000000000018
2021-03-06 10:00:00;860.8670847166013;860.8670847166013;0.0;890.3368635193548;10.619079209997654;1.206879739402035;79.60000000000002;59.63734944315809;3.7068797394020367;2.5000000000000018
2021-03-06 11:00:00;1101.2737653204103;1101.2737653204103;0.0;1131.2009533901487;13.653548776591776;1.206879739402035;79.12;59.39373214553973;3.7068797394020367;2.5000000000000018
2021-03-06 12:00:00;661.0903408793604;661.0903408793604;0.0;689.915236147033;8.366808023115482;1.206879739402035;79.0;59.36700113566201;3.7068797394020367;2.5000000000000018
2021-03-06 13:00:00;406.5403246414287;406.5403246414287;0.0;434.7227806712131;5.227686544663234;1.206879739402035;79.06;59.26052979744901;3.7068797394020367;2.5000000000000018
2021-03-06 14:00:00;353.6315933901838;353.6315933901838;0.0;381.47278592285386;4.598684745431157;1.206879739402035;78.51999999999998;58.76938459167195;3.7068797394020367;2.5000000000000018
2021-03-06 15:00:00;411.1888197098216;411.1888197098216;0.0;439.4559998505154;5.532400083434717;1.206879739402035;78.75999999999999;59.84734376783723;3.7068797394020367;2.5000000000000018
2021-03-06 16:00:00;483.4603644900205;483.4603644900205;0.0;511.94170988603656;6.386880436453784;1.206879739402035;78.94;59.85542741108878;3.7068797394020367;2.5000000000000018
