Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-06 17:00:00;454.0697767839164;454.0697767839164;0.0;482.3560797794784;5.90936373455937;1.206879739402035;78.82;59.38530435076626;3.7068797394020367;2.5000000000000018
2021-03-06 18:00:00;594.8236934125391;594.8236934125391;0.0;623.6354328695538;7.8037372535649805;1.206879739402035;79.06;60.03262605735847;3.7068797394020367;2.5000000000000018
2021-03-06 19:00:00;406.7978844299009;406.7978844299009;0.0;434.9584406665692;5.231606670343449;1.206879739402035;79.0;59.20464075040229;3.7068797394020367;2.5000000000000018
2021-03-06 20:00:00;395.6905789070528;395.6905789070528;0.0;423.88008263114483;5.1617678720871245;1.206879739402035;79.0;59.44781716286599;3.7068797394020367;2.5000000000000018
2021-03-06 21:00:00;696.7518832519343;696.7518832519343;0.0;725.7979979275731;9.104823932157457;1.206879739402035;79.0;60.02005613581764;3.7068797394020367;2.5000000000000018
2021-03-06 22:00:00;651.3671439543227;651.3671439543227;0.0;680.2686666870136;8.370519632122491;1.206879739402035;79.12;59.77009852649917;3.7068797394020367;2.5000000000000018
2021-03-06 23:00:00;457.1449253003854;457.1449253003854;0.0;485.55143444816997;5.845563354327419;1.206879739402035;79.30000000000001;59.52303798882991;3.7068797394020367;2.5000000000000018
2021-03-07 00:00:00;517.1129391180107;517.1129391180107;0.0;545.8077066382492;6.614016603524332;1.206879739402035;79.60000000000002;59.951694944793076;3.7068797394020367;2.5000000000000018
2021-03-07 01:00:00;374.3748935540121;374.3748935540121;0.0;402.69589721973045;4.703243393889;1.206879739402035;79.89999999999998;59.5140732046558;3.7068797394020367;2.5000000000000018
2021-03-07 02:00:00;248.46960672695963;248.46960672695963;0.0;276.40220436864104;3.108620632133068;1.206879739402035;80.13999999999999;58.969823112239055;3.7068797394020367;2.5000000000000018
2021-03-07 03:00:00;493.88124262055504;493.88124262055504;0.0;522.6828593229096;6.228165489010511;1.206879739402035;80.13999999999999;60.15846610235792;3.7068797394020367;2.5000000000000018
2021-03-07 04:00:00;1051.033640606219;1051.033640606219;0.0;1081.1019924604366;12.859257329701105;1.206879739402035;80.07999999999998;60.06288472650954;3.7068797394020367;2.5000000000000018
2021-03-07 05:00:00;465.3673985810028;465.3673985810028;0.0;493.8809573200018;5.627158479102198;1.206879739402035;80.07999999999998;59.18300472956088;3.7068797394020367;2.5000000000000018
2021-03-07 06:00:00;611.8042484288915;611.8042484288915;0.0;640.7778637038749;7.519624485363813;1.206879739402035;80.01999999999998;59.730933927394005;3.7068797394020367;2.5000000000000018
2021-03-07 07:00:00;534.4489393505166;534.4489393505166;0.0;563.0037500848957;6.538715738323508;1.206879739402035;79.54000000000002;59.03925990216783;3.7068797394020367;2.5000000000000018
2021-03-07 08:00:00;636.4160691664229;636.4160691664229;0.0;665.087493469098;7.998896651813102;1.206879739402035;78.82;59.02299898789215;3.7068797394020367;2.5000000000000018
2021-03-07 09:00:00;641.6119373819005;641.6119373819005;0.0;670.100444242901;8.329731905142971;1.206879739402035;77.98000000000002;58.82599520889386;3.7068797394020367;2.5000000000000018
2021-03-07 10:00:00;395.5294492757502;395.5294492757502;0.0;423.1684801858676;5.371727086467948;1.206879739402035;77.25999999999999;58.50357428766864;3.7068797394020367;2.5000000000000018
2021-03-07 11:00:00;567.3456447793767;567.3456447793767;0.0;595.2044112649924;8.143974680427423;1.206879739402035;75.94;58.53875041654271;3.7068797394020367;2.5000000000000018
2021-03-07 12:00:00;405.05152073466337;405.05152073466337;0.0;432.27148632792205;6.2157895781646335;1.206879739402035;75.03999999999996;58.48188116975808;3.7068797394020367;2.5000000000000018
2021-03-07 13:00:00;775.6580326786438;775.6580326786438;0.0;803.9700356874317;12.746198981400326;1.206879739402035;74.44;59.42207682558819;3.7068797394020367;2.5000000000000018
2021-03-07 14:00:00;730.5030761818774;730.5030761818774;0.0;758.7669787896464;12.292732350035076;1.206879739402035;74.5;59.80360872347393;3.7068797394020367;2.5000000000000018
2021-03-07 15:00:00;395.2979733229076;395.2979733229076;0.0;422.68181453608383;6.642991755609055;1.206879739402035;74.80000000000001;59.650421169720516;3.7068797394020367;2.5000000000000018
2021-03-07 16:00:00;705.1196171017559;705.1196171017559;0.0;733.4134893417937;11.798200103025618;1.206879739402035;74.80000000000001;59.999245830530356;3.7068797394020367;2.5000000000000018
2021-03-07 17:00:00;601.2120077689394;601.2120077689394;0.0;629.2752192798515;9.904438905714025;1.206879739402035;75.10000000000002;59.97269853566047;3.7068797394020367;2.5000000000000018
2021-03-07 18:00:00;545.2360387660141;545.2360387660141;0.0;573.2283704861965;8.835606654732835;1.206879739402035;75.46000000000004;60.01307590217948;3.7068797394020367;2.5000000000000018
2021-03-07 19:00:00;443.7438044483223;443.7438044483223;0.0;471.5109307370044;7.04229500132469;1.206879739402035;75.82;59.87853385903077;3.7068797394020367;2.5000000000000018
2021-03-07 20:00:00;434.8657046368431;434.8657046368431;0.0;462.5762478217513;6.78484913748432;1.206879739402035;75.88;59.64718485104618;3.7068797394020367;2.5000000000000018
2021-03-07 21:00:00;429.57351230418567;429.57351230418567;0.0;457.23261196352576;6.680052974338941;1.206879739402035;75.82;59.52298738220162;3.7068797394020367;2.5000000000000018
2021-03-07 22:00:00;1314.1408753759854;1314.1408753759854;0.0;1344.2462292619114;20.520112509849614;1.2524417926423195;75.88;60.282686590479784;3.7524417926423212;2.5000000000000018
2021-03-07 23:00:00;665.7157615966245;665.7157615966245;0.0;694.1425113615264;10.132474787526743;1.2524417926423195;76.24000000000001;59.92887858293989;3.7524417926423212;2.5000000000000018
2021-03-08 00:00:00;694.0252611139854;694.0252611139854;0.0;722.4878125366379;10.432429921044374;1.2524417926423195;76.24000000000001;59.7509452880372;3.7524417926423212;2.5000000000000018
2021-03-08 01:00:00;761.8614597471878;761.8614597471878;0.0;790.7541048733805;11.441402671125545;1.2524417926423195;76.89999999999998;60.444431370310895;3.7524417926423212;2.5000000000000018
2021-03-08 02:00:00;765.4797257353151;765.4797257353151;0.0;794.3800340125435;11.039814451572703;1.2524417926423195;77.25999999999999;60.127637480141175;3.7524417926423212;2.5000000000000018
2021-03-08 03:00:00;812.189172023681;812.189172023681;0.0;841.1094622170431;11.46464025001795;1.2524417926423195;77.13999999999999;59.67201554489151;3.7524417926423212;2.5000000000000018
2021-03-08 04:00:00;871.5538253456978;871.5538253456978;0.0;900.7169566716625;12.366733188224112;1.2524417926423195;77.32;59.97860393435445;3.7524417926423212;2.5000000000000018
2021-03-08 05:00:00;750.1851788864116;750.1851788864116;0.0;779.0592290216;10.529146617914645;1.2524417926423195;77.5;59.88315987464824;3.7524417926423212;2.5000000000000018
2021-03-08 06:00:00;557.535141439676;557.535141439676;0.0;585.7378473872119;7.763583366899583;1.2524417926423195;77.19999999999999;59.236466198115295;3.7524417926423212;2.5000000000000018
2021-03-08 07:00:00;743.456837655559;743.456837655559;0.0;772.1883923826692;10.593292777116831;1.2524417926423195;77.01999999999998;59.664265290591686;3.7524417926423212;2.5000000000000018
2021-03-08 08:00:00;499.9451690071728;499.9451690071728;0.0;527.8882202081012;7.155501016637063;1.2123703112079327;76.72000000000003;59.154818863712535;3.7123703112079345;2.5000000000000018
2021-03-08 09:00:00;702.414143870408;702.414143870408;0.0;730.9128181740601;10.325182019374374;1.2123703112079327;76.42000000000002;59.56539529245424;3.7123703112079345;2.5000000000000018
2021-03-08 10:00:00;740.0155814034425;740.0155814034425;0.0;768.5570200223316;10.984476524745787;1.2123703112079327;76.18;59.52105714917366;3.7123703112079345;2.5000000000000018
2021-03-08 11:00:00;453.34910951866397;453.34910951866397;0.0;480.9910807759618;6.823450812760806;1.2123703112079327;75.88;59.09645615370056;3.7123703112079345;2.5000000000000018
2021-03-08 12:00:00;710.3329427827895;710.3329427827895;0.0;738.6663827642565;11.022221246091902;1.2123703112079327;75.46000000000004;59.50378352144202;3.7123703112079345;2.5000000000000018
2021-03-08 13:00:00;611.0892023351942;611.0892023351942;0.0;639.0016129047467;9.6285735865866;1.2123703112079327;74.98000000000002;59.17877671395223;3.7123703112079345;2.5000000000000018
2021-03-08 14:00:00;698.5577513247943;698.5577513247943;0.0;726.576928199614;11.387623632203539;1.2123703112079327;74.32;59.12855073002453;3.7123703112079345;2.5000000000000018
2021-03-08 15:00:00;784.766399828852;784.766399828852;0.0;813.079892048319;13.33581678950193;1.2123703112079327;74.13999999999999;59.62342006017275;3.7123703112079345;2.5000000000000018
2021-03-08 16:00:00;462.8276746444984;462.8276746444984;0.0;490.25332250404335;7.958710200669055;1.2123703112079327;74.19999999999999;59.53342983907504;3.7123703112079345;2.5000000000000018
2021-03-08 17:00:00;488.6847336835572;488.6847336835572;0.0;516.5275564592579;8.473657508696613;1.2123703112079327;74.98000000000002;60.4664618481807;3.7123703112079345;2.5000000000000018
2021-03-08 18:00:00;818.4295191693161;818.4295191693161;0.0;847.2210087658531;13.449008139353491;1.2123703112079327;75.46000000000004;60.461177357374254;3.7123703112079345;2.5000000000000018
2021-03-08 19:00:00;719.3084575296388;719.3084575296388;0.0;747.8594466902264;11.324388748353662;1.2123703112079327;75.88;60.156257467108844;3.7123703112079345;2.5000000000000018
2021-03-08 20:00:00;845.4481205236856;845.4481205236856;0.0;874.3968530426442;12.981524181897885;1.2123703112079327;76.24000000000001;60.202613018490865;3.7123703112079345;2.5000000000000018
2021-03-08 21:00:00;742.7301071795057;742.7301071795057;0.0;771.4128741284194;11.120415566404576;1.2123703112079327;76.48000000000002;59.96355501297859;3.7123703112079345;2.5000000000000018
2021-03-08 22:00:00;771.1721176993605;771.1721176993605;0.0;800.1941196375154;11.400017083906704;1.2123703112079327;77.32;60.60753298918627;3.7123703112079345;2.5000000000000018
2021-03-08 23:00:00;792.4100672495445;792.4100672495445;0.0;821.2861882667429;11.152054506137953;1.2123703112079327;77.19999999999999;59.66562277541993;3.7123703112079345;2.5000000000000018
2021-03-09 00:00:00;737.2217618130941;737.2217618130941;0.0;766.1812889645005;10.425048206374552;1.2123703112079327;77.80000000000001;60.301364712292354;3.7123703112079345;2.5000000000000018
2021-03-09 01:00:00;801.4686506502941;801.4686506502941;0.0;830.6703730667809;10.982388378830974;1.2123703112079327;78.27999999999997;60.2712888315603;3.7123703112079345;2.5000000000000018
2021-03-09 02:00:00;870.1572110372351;870.1572110372351;0.0;899.6089408393202;11.591622490794677;1.2123703112079327;78.75999999999999;60.281775305239535;3.7123703112079345;2.5000000000000018
2021-03-09 03:00:00;739.4078493499031;739.4078493499031;0.0;768.5001127329276;9.587394536596829;1.2123703112079327;78.94;59.854917330364344;3.7123703112079345;2.5000000000000018
2021-03-09 04:00:00;687.5131255441727;687.5131255441727;0.0;716.2736842174412;8.852738439308116;1.2123703112079327;78.45999999999998;59.19575147912832;3.7123703112079345;2.5000000000000018
2021-03-09 05:00:00;714.6741444287446;714.6741444287446;0.0;743.6272818233973;9.446245109209867;1.2123703112079327;78.51999999999998;59.776667313530425;3.7123703112079345;2.5000000000000018
2021-03-09 06:00:00;688.159776563064;688.159776563064;0.0;717.0704414117234;9.063418001113169;1.2123703112079327;78.63999999999999;59.802619062917245;3.7123703112079345;2.5000000000000018
2021-03-09 07:00:00;775.8702614051862;775.8702614051862;0.0;804.7972679357883;10.16143002125588;1.2123703112079327;78.10000000000002;59.24257572735951;3.7123703112079345;2.5000000000000018
2021-03-09 08:00:00;1255.4160863739662;1255.4160863739662;0.0;1285.3431662219787;16.86790907787045;1.2123703112079327;77.07999999999998;58.93702295507359;3.7123703112079345;2.5000000000000018
2021-03-09 09:00:00;1022.7586144537471;1022.7586144537471;0.0;1052.0364174749081;14.437574432568823;1.2123703112079327;76.54000000000002;59.190488662521034;3.7123703112079345;2.5000000000000018
2021-03-09 10:00:00;888.5578660614885;888.5578660614885;0.0;917.1462777345904;12.995697867904482;1.2123703112079327;75.27999999999997;58.47688841761368;3.7123703112079345;2.5000000000000018
2021-03-09 11:00:00;748.7233537901507;748.7233537901507;0.0;777.0878232106083;11.857540088874195;1.2123703112079327;75.10000000000002;59.49634958840721;3.7123703112079345;2.5000000000000018
2021-03-09 12:00:00;740.147667115053;740.147667115053;0.0;768.3624717694496;11.92437692098447;1.2123703112079327;74.62;59.27802893755819;3.7123703112079345;2.5000000000000018
2021-03-09 13:00:00;799.7706817065794;799.7706817065794;0.0;828.3695340931072;13.301817280362402;1.2123703112079327;74.98000000000002;60.15263940003797;3.7123703112079345;2.5000000000000018
2021-03-09 14:00:00;737.3805111657452;737.3805111657452;0.0;765.6094070372935;11.976399267282275;1.2123703112079327;74.62;59.39940239062656;3.7123703112079345;2.5000000000000018
2021-03-09 15:00:00;480.1446809846742;480.1446809846742;0.0;507.64453699004326;7.990977442538719;1.2123703112079327;74.5;59.374472769880356;3.7123703112079345;2.5000000000000018
2021-03-09 16:00:00;620.4262565430404;620.4262565430404;0.0;648.494223193312;10.521014870566809;1.2123703112079327;74.74000000000001;60.06428778267855;3.7123703112079345;2.5000000000000018
2021-03-09 17:00:00;531.4428534526686;531.4428534526686;0.0;559.1619106140719;8.816432780206235;1.2123703112079327;74.68;59.57935878144002;3.7123703112079345;2.5000000000000018
2021-03-09 18:00:00;437.4855869220529;437.4855869220529;0.0;465.0608948634832;7.309934597097858;1.2123703112079327;74.98000000000002;59.83228793493362;3.7123703112079345;2.5000000000000018
2021-03-09 19:00:00;436.2415526308001;436.2415526308001;0.0;463.84362515205464;7.187947528148454;1.2123703112079327;75.15999999999997;59.79553637014584;3.7123703112079345;2.5000000000000018
2021-03-09 20:00:00;556.8876740416136;556.8876740416136;0.0;584.8851532120487;9.068331965792929;1.2123703112079327;75.34000000000003;59.98344155709174;3.7123703112079345;2.5000000000000018
2021-03-09 21:00:00;533.5578284255334;533.5578284255334;0.0;561.4734958260285;8.527496933340872;1.2123703112079327;75.46000000000004;59.78316461467324;3.7123703112079345;2.5000000000000018
2021-03-09 22:00:00;429.1069546980206;429.1069546980206;0.0;456.94790930760246;6.811322807746785;1.2123703112079327;76.12;60.14702025222243;3.7123703112079345;2.5000000000000018
2021-03-09 23:00:00;506.1622633540728;506.1622633540728;0.0;534.2132934782206;7.761070806998059;1.2123703112079327;76.36000000000001;59.97132832473977;3.7123703112079345;2.5000000000000018
2021-03-10 00:00:00;559.2496715724736;559.2496715724736;0.0;587.3086885490625;8.403339351990681;1.2123703112079327;76.18;59.53954360782001;3.7123703112079345;2.5000000000000018
2021-03-10 01:00:00;515.9009049876013;515.9009049876013;0.0;543.7304310403671;7.816232929995904;1.2123703112079327;75.82;59.25708182731313;3.7123703112079345;2.5000000000000018
2021-03-10 02:00:00;460.02092028567694;460.02092028567694;0.0;487.80417792660955;7.138365997933934;1.2123703112079327;75.94;59.66963057359294;3.7123703112079345;2.5000000000000018
2021-03-10 03:00:00;530.1391866095322;530.1391866095322;0.0;558.0315170769753;8.197618333295402;1.2123703112079327;75.69999999999999;59.4922867934157;3.7123703112079345;2.5000000000000018
2021-03-10 04:00:00;532.2399082181645;532.2399082181645;0.0;560.2478222667905;8.321158110545081;1.2123703112079327;75.88;59.84949837235911;3.7123703112079345;2.5000000000000018
2021-03-10 05:00:00;581.6644182296252;581.6644182296252;0.0;609.7359918323632;8.994041719118474;1.2123703112079327;75.75999999999999;59.618732182444035;3.7123703112079345;2.5000000000000018
2021-03-10 06:00:00;669.6986696148854;669.6986696148854;0.0;698.0083207828349;10.401604858437416;1.2123703112079327;75.69999999999999;59.72242157906652;3.7123703112079345;2.5000000000000018
2021-03-10 07:00:00;647.4224325902921;647.4224325902921;0.0;675.6697022884834;10.062210004927893;1.2123703112079327;75.69999999999999;59.71208695094532;3.7123703112079345;2.5000000000000018
2021-03-10 08:00:00;930.643760961011;930.643760961011;0.0;959.5455355309775;14.47228306104892;1.2123703112079327;75.34000000000003;59.55374003108312;3.7123703112079345;2.5000000000000018
2021-03-10 09:00:00;793.052902697088;793.052902697088;0.0;821.468748386347;12.530101822607921;1.2123703112079327;74.92000000000002;59.31056601424041;3.7123703112079345;2.5000000000000018
2021-03-10 10:00:00;1027.5248985387047;1027.5248985387047;0.0;1056.4697488980967;16.72496224705559;1.2123703112079327;74.32;59.28018031678414;3.7123703112079345;2.5000000000000018
2021-03-10 11:00:00;811.687942468986;811.687942468986;0.0;840.0794932721553;13.703814407990075;1.2123703112079327;74.19999999999999;59.604142159650166;3.7123703112079345;2.5000000000000018
2021-03-10 12:00:00;590.3656960571782;590.3656960571782;0.0;618.0224018835554;10.099842909601357;1.2123703112079327;73.84000000000003;59.27064558115353;3.7123703112079345;2.5000000000000018
2021-03-10 13:00:00;557.1537569096141;557.1537569096141;0.0;584.7090986989616;9.83702462850041;1.2123703112079327;73.60000000000002;59.44770727646295;3.7123703112079345;2.5000000000000018
2021-03-10 14:00:00;504.49643127025325;504.49643127025325;0.0;531.9691331443383;9.080045997098715;1.2123703112079327;73.65999999999997;59.71080663073849;3.7123703112079345;2.5000000000000018
2021-03-10 15:00:00;419.93602569470045;419.93602569470045;0.0;447.14349759367786;7.549961322740836;1.2123703112079327;73.65999999999997;59.55890292528602;3.7123703112079345;2.5000000000000018
2021-03-10 16:00:00;442.0921221508136;442.0921221508136;0.0;469.4347852075596;7.990738957828944;1.2123703112079327;73.77999999999997;59.792534317032846;3.7123703112079345;2.5000000000000018
2021-03-10 17:00:00;320.7368650031721;320.7368650031721;0.0;347.8220874001999;5.740850851950204;1.2123703112079327;74.19999999999999;59.77447583119135;3.7123703112079345;2.5000000000000018
2021-03-10 18:00:00;360.9700885850678;360.9700885850678;0.0;388.4869329612892;6.345142568026292;1.2123703112079327;75.03999999999996;60.46240969235163;3.7123703112079345;2.5000000000000018
2021-03-10 19:00:00;358.8015887038734;358.8015887038734;0.0;386.23949364536344;5.931486446990619;1.2123703112079327;75.34000000000003;59.83599691019538;3.7123703112079345;2.5000000000000018
2021-03-10 20:00:00;455.9634570276968;455.9634570276968;0.0;483.6967139417401;7.391039411814173;1.2123703112079327;75.46000000000004;59.87817478503007;3.7123703112079345;2.5000000000000018
2021-03-10 21:00:00;425.034114050358;425.034114050358;0.0;452.9285178037915;6.77849253775434;1.2123703112079327;76.24000000000001;60.330839860636104;3.7123703112079345;2.5000000000000018
2021-03-10 22:00:00;353.73747904273085;353.73747904273085;0.0;381.1970472225098;5.387518750645779;1.2123703112079327;76.12;59.27343186345922;3.7123703112079345;2.5000000000000018
2021-03-10 23:00:00;414.46267360968164;414.46267360968164;0.0;442.33371623738344;6.39658982314434;1.2123703112079327;76.54000000000002;60.07535955924078;3.7123703112079345;2.5000000000000018
2021-03-11 00:00:00;494.1690230018399;494.1690230018399;0.0;521.8561979620852;7.391908056631695;1.2123703112079327;75.75999999999999;58.95087916768858;3.7123703112079345;2.5000000000000018
2021-03-11 01:00:00;450.41015724337444;450.41015724337444;0.0;478.1854074745454;7.024174927040904;1.2123703112079327;75.94;59.73116841068139;3.7123703112079345;2.5000000000000018
2021-03-11 02:00:00;408.9180652689625;408.9180652689625;0.0;436.4840141655321;6.328016430735163;1.2123703112079327;75.82;59.39703927999534;3.7123703112079345;2.5000000000000018
2021-03-11 03:00:00;466.43031334325997;466.43031334325997;0.0;494.14485339107455;7.29383402411331;1.2123703112079327;75.63999999999999;59.509452453576046;3.7123703112079345;2.5000000000000018
2021-03-11 04:00:00;467.31945812630414;467.31945812630414;0.0;495.18415935163716;7.362619979426269;1.2123703112079327;75.94;59.92654410369204;3.7123703112079345;2.5000000000000018
2021-03-11 05:00:00;510.99937890290295;510.99937890290295;0.0;539.0064908466327;7.90285234691283;1.2123703112079327;76.12;59.88094185498221;3.7123703112079345;2.5000000000000018
2021-03-11 06:00:00;596.0927849214529;596.0927849214529;0.0;624.319079086672;9.088248977563719;1.2123703112079327;76.18;59.824000054409964;3.7123703112079345;2.5000000000000018
2021-03-11 07:00:00;568.6898499971936;568.6898499971936;0.0;596.6267319735688;8.603006644131362;1.2123703112079327;75.69999999999999;59.187867709583315;3.7123703112079345;2.5000000000000018
2021-03-11 08:00:00;790.2542928453053;790.2542928453053;0.0;818.5838864891786;12.31801119385739;1.2123703112079327;74.80000000000001;58.9775654943586;3.7123703112079345;2.5000000000000018
2021-03-11 09:00:00;924.8298488816328;924.8298488816328;0.0;953.4455691166118;15.16542230764747;1.2123703112079327;74.13999999999999;59.171023522820406;3.7123703112079345;2.5000000000000018
2021-03-11 10:00:00;851.9518504733081;851.9518504733081;0.0;880.1554632514237;14.584620605266496;1.2123703112079327;73.24000000000001;58.87138320457922;3.7123703112079345;2.5000000000000018
2021-03-11 11:00:00;652.2118667292632;652.2118667292632;0.0;679.6440124607507;11.92966794371285;1.2123703112079327;72.27999999999997;58.71549814375783;3.7123703112079345;2.5000000000000018
2021-03-11 12:00:00;522.8973622732782;522.8973622732782;0.0;550.0692205979441;10.360500959017891;1.2123703112079327;72.10000000000002;59.45882921441819;3.7123703112079345;2.5000000000000018
2021-03-11 13:00:00;614.5015775675507;614.5015775675507;0.0;641.7762325400125;12.441052521762295;1.2123703112079327;71.5;59.21777029128447;3.7123703112079345;2.5000000000000018
2021-03-11 14:00:00;386.5691200527017;386.5691200527017;0.0;413.0895663619138;8.199216260585448;1.2123703112079327;71.13999999999999;59.14438291518172;3.7123703112079345;2.5000000000000018
2021-03-11 15:00:00;384.1799923367919;384.1799923367919;0.0;410.80295688722913;8.521848830135758;1.2123703112079327;71.13999999999999;59.662416933235534;3.7123703112079345;2.5000000000000018
2021-03-11 16:00:00;416.0846968134566;416.0846968134566;0.0;443.0094781196706;9.23865244632514;1.2123703112079327;71.62;60.20291858210271;3.7123703112079345;2.5000000000000018
2021-03-11 17:00:00;312.63125670359045;312.63125670359045;0.0;339.4732329135501;6.645182144718232;1.2123703112079327;72.51999999999998;60.35675775061253;3.7123703112079345;2.5000000000000018
2021-03-11 18:00:00;270.26384429391607;270.26384429391607;0.0;297.00931362521527;5.389910729610351;1.2123703112079327;73.06;59.939837757681914;3.7123703112079345;2.5000000000000018
2021-03-11 19:00:00;277.61440042081273;277.61440042081273;0.0;304.59047139999416;5.343198961849;1.2123703112079327;73.77999999999997;60.20731791809851;3.7123703112079345;2.5000000000000018
2021-03-11 20:00:00;197.73608131047152;197.73608131047152;0.0;224.40371862082574;3.6025693614994285;1.2123703112079327;74.25999999999999;59.42906922445917;3.7123703112079345;2.5000000000000018
2021-03-11 21:00:00;267.66862041015656;267.66862041015656;0.0;294.61436405791875;4.817245223058088;1.2123703112079327;74.25999999999999;59.69850812890172;3.7123703112079345;2.5000000000000018
2021-03-11 22:00:00;353.002787374707;353.002787374707;0.0;380.33462648668365;6.234487055490601;1.2123703112079327;74.62;60.09500978938445;3.7123703112079345;2.5000000000000018
2021-03-11 23:00:00;375.7640627830252;375.7640627830252;0.0;403.2424453595647;6.391497972431918;1.2123703112079327;75.10000000000002;60.07846569738325;3.7123703112079345;2.5000000000000018
2021-03-12 00:00:00;710.3801391068145;710.3801391068145;0.0;738.5113667155479;11.669128291978673;1.2123703112079327;74.5;59.43151885089418;3.7123703112079345;2.5000000000000018
2021-03-12 01:00:00;478.0640486017342;478.0640486017342;0.0;505.7028417085525;8.032280186995369;1.2123703112079327;74.80000000000001;59.80980597054145;3.7123703112079345;2.5000000000000018
2021-03-12 02:00:00;443.7715462877578;443.7715462877578;0.0;471.34256398509774;7.379431825489022;1.2123703112079327;74.98000000000002;59.772268205687396;3.7123703112079345;2.5000000000000018
2021-03-12 03:00:00;478.64638445069613;478.64638445069613;0.0;506.2046892594595;7.882652133551984;1.2123703112079327;74.74000000000001;59.4501046738888;3.7123703112079345;2.5000000000000018
2021-03-12 04:00:00;471.4990712932088;471.4990712932088;0.0;499.24805402427774;7.871365212287877;1.2123703112079327;75.15999999999997;60.05860639347151;3.7123703112079345;2.5000000000000018
2021-03-12 05:00:00;512.7736050109914;512.7736050109914;0.0;540.6367766928647;8.334502694037688;1.2123703112079327;75.34000000000003;59.895402188325534;3.7123703112079345;2.5000000000000018
2021-03-12 06:00:00;585.4358525452069;585.4358525452069;0.0;613.4859640575947;9.375903216497958;1.2123703112079327;75.39999999999998;59.820905025623915;3.7123703112079345;2.5000000000000018
2021-03-12 07:00:00;569.9714032762832;569.9714032762832;0.0;597.8373221148865;9.060365309346045;1.2123703112079327;75.10000000000002;59.38957170144863;3.7123703112079345;2.5000000000000018
2021-03-12 08:00:00;780.3744700796394;780.3744700796394;0.0;808.6997920223328;12.647394338908413;1.2123703112079327;74.56;59.33571234283619;3.7123703112079345;2.5000000000000018
2021-03-12 09:00:00;906.9142117226033;906.9142117226033;0.0;935.3586371024667;15.13082687626901;1.2123703112079327;73.65999999999997;58.94140998330789;3.7123703112079345;2.5000000000000018
2021-03-12 10:00:00;842.9427687295455;842.9427687295455;0.0;871.1220505825539;14.930869021894067;1.2123703112079327;73.0;59.10864433012392;3.7123703112079345;2.5000000000000018
2021-03-12 11:00:00;669.3727031361611;669.3727031361611;0.0;697.0840962238051;12.477714254399325;1.2123703112079327;72.75999999999999;59.45849297083453;3.7123703112079345;2.5000000000000018
2021-03-12 12:00:00;523.3034061974629;523.3034061974629;0.0;550.5924018868257;9.992364008810636;1.2123703112079327;72.63999999999999;59.52063916555852;3.7123703112079345;2.5000000000000018
2021-03-12 13:00:00;504.56851230851095;504.56851230851095;0.0;531.8409724828945;9.784205819366703;1.2123703112079327;72.63999999999999;59.69783532052537;3.7123703112079345;2.5000000000000018
2021-03-12 14:00:00;464.72645589830853;464.72645589830853;0.0;491.80713248049614;9.023826500745555;1.2123703112079327;72.46000000000004;59.48358292292022;3.7123703112079345;2.5000000000000018
2021-03-12 15:00:00;398.1259012465852;398.1259012465852;0.0;425.08595307816796;7.858528586423937;1.2123703112079327;72.57999999999998;59.700878915687156;3.7123703112079345;2.5000000000000018
2021-03-12 16:00:00;398.30106598695;398.30106598695;0.0;425.4697773498926;7.828468902372196;1.2123703112079327;73.12;60.17975214262475;3.7123703112079345;2.5000000000000018
2021-03-12 17:00:00;283.0667594871252;283.0667594871252;0.0;310.17415625738454;5.340587969563453;1.2123703112079327;74.19999999999999;60.37174925195956;3.7123703112079345;2.5000000000000018
2021-03-12 18:00:00;319.8469461162277;319.8469461162277;0.0;347.1202304562496;5.654503045929868;1.2123703112079327;74.74000000000001;60.12374225872162;3.7123703112079345;2.5000000000000018
2021-03-12 19:00:00;319.06484323350867;319.06484323350867;0.0;346.3240553722413;5.405896461112034;1.2123703112079327;75.03999999999996;59.786635638485734;3.7123703112079345;2.5000000000000018
2021-03-12 20:00:00;409.0960002479614;409.0960002479614;0.0;436.6414261407067;6.7952441726035495;1.2123703112079327;75.15999999999997;59.86073456103878;3.7123703112079345;2.5000000000000018
2021-03-12 21:00:00;393.8146356229308;393.8146356229308;0.0;421.2266132885427;6.4267394801271;1.2123703112079327;75.10000000000002;59.494567246251165;3.7123703112079345;2.5000000000000018
2021-03-12 22:00:00;339.1995111343819;339.1995111343819;0.0;366.46861710711005;5.56313488887972;1.2123703112079327;75.15999999999997;59.47560003713642;3.7123703112079345;2.5000000000000018
2021-03-12 23:00:00;378.9252620174728;378.9252620174728;0.0;406.2085703220329;6.225867708092954;1.2123703112079327;74.86000000000001;59.325406140668576;3.7123703112079345;2.5000000000000018
2021-03-13 00:00:00;327.73356162068745;327.73356162068745;0.0;355.08471185472536;5.4674804286124;1.2123703112079327;75.34000000000003;59.87693979943771;3.7123703112079345;2.5000000000000018
2021-03-13 01:00:00;271.9955863810116;271.9955863810116;0.0;299.2676622182465;4.427316317440987;1.2123703112079327;75.82;59.72577944264799;3.7123703112079345;2.5000000000000018
2021-03-13 02:00:00;251.73259362418094;251.73259362418094;0.0;278.79412252421315;4.006863603788033;1.2123703112079327;75.69999999999999;59.133538162067396;3.7123703112079345;2.5000000000000018
2021-03-13 03:00:00;395.61844423225125;395.61844423225125;0.0;423.02062491837177;6.369494516930123;1.2123703112079327;75.15999999999997;59.34725439806493;3.7123703112079345;2.5000000000000018
2021-03-13 04:00:00;375.3948492826473;375.3948492826473;0.0;402.777343451098;6.133637386226998;1.2123703112079327;75.15999999999997;59.52500864826186;3.7123703112079345;2.5000000000000018
2021-03-13 05:00:00;399.8318865637539;399.8318865637539;0.0;427.2778127125487;6.545760344246691;1.2123703112079327;75.10000000000002;59.55821307221805;3.7123703112079345;2.5000000000000018
2021-03-13 06:00:00;722.0569434843163;722.0569434843163;0.0;750.2740805216645;11.834967194048987;1.2123703112079327;74.62;59.52602610809805;3.7123703112079345;2.5000000000000018
2021-03-13 07:00:00;739.9336786331004;739.9336786331004;0.0;768.0886524010645;12.320411084336104;1.2123703112079327;74.19999999999999;59.35648144206897;3.7123703112079345;2.5000000000000018
2021-03-13 08:00:00;818.3663848216049;818.3663848216049;0.0;846.4321803096321;14.013023231725711;1.2123703112079327;73.12;58.73827321844277;3.7123703112079345;2.5000000000000018
2021-03-13 09:00:00;617.2502388210813;617.2502388210813;0.0;644.7833283094443;11.397358629176669;1.2123703112079327;72.75999999999999;59.29022642626387;3.7123703112079345;2.5000000000000018
2021-03-13 10:00:00;550.370264133599;550.370264133599;0.0;577.7695106234194;10.523327769890052;1.2123703112079327;72.69999999999999;59.62769319704563;3.7123703112079345;2.5000000000000018
2021-03-13 11:00:00;526.7333937975853;526.7333937975853;0.0;553.9649165820755;10.154226331772739;1.2123703112079327;72.39999999999998;59.41068851525279;3.7123703112079345;2.5000000000000018
2021-03-13 12:00:00;462.0365367092569;462.0365367092569;0.0;489.5273127777762;7.568354855973215;1.2123703112079327;74.74000000000001;59.33980744719469;3.7123703112079345;2.5000000000000018
2021-03-13 13:00:00;269.0970873209598;269.0970873209598;0.0;295.51799251997903;4.497182892038151;1.2123703112079327;73.60000000000002;57.95433281687531;3.7123703112079345;2.5000000000000018
2021-03-13 14:00:00;182.55634232105098;182.55634232105098;0.0;208.63861395602942;3.3766177543358658;1.1722398173897157;72.94;58.22827836614516;3.6722398173897175;2.5000000000000018
2021-03-13 15:00:00;159.89214485271455;159.89214485271455;0.0;186.14025490303598;3.1854379346111754;1.1722398173897157;73.06;59.146965365515314;3.6722398173897175;2.5000000000000018
2021-03-13 16:00:00;140.51702803957085;140.51702803957085;0.0;166.7927622507561;2.796164327260177;1.1722398173897157;73.42000000000002;59.21748620154648;3.6722398173897175;2.5000000000000018
2021-03-13 17:00:00;252.41126379436406;252.41126379436406;0.0;279.3173087811383;4.9630044297071665;1.1722398173897157;73.65999999999997;60.260027850007305;3.6722398173897175;2.5000000000000018
2021-03-13 18:00:00;365.50531098917685;365.50531098917685;0.0;392.6948211603325;6.750515257564905;1.1722398173897157;73.84000000000003;59.989388102166345;3.6722398173897175;2.5000000000000018
2021-03-13 19:00:00;327.58660910797977;327.58660910797977;0.0;354.77953707792483;5.876506002982377;1.1722398173897157;74.38;60.005588009436735;3.6722398173897175;2.5000000000000018
2021-03-13 20:00:00;144.47206628525953;144.47206628525953;0.0;170.68256066433437;2.5050914452696698;1.1722398173897157;74.38;58.15755630565218;3.6722398173897175;2.5000000000000018
2021-03-13 21:00:00;305.27643945370414;305.27643945370414;0.0;332.63197266196715;5.650260556075958;1.1722398173897157;74.68;60.66328555948189;3.6722398173897175;2.5000000000000018
2021-03-13 22:00:00;373.5769263965172;373.5769263965172;0.0;401.01280246204084;6.367814697855008;1.1722398173897157;74.98000000000002;59.98596465007057;3.6722398173897175;2.5000000000000018
2021-03-13 23:00:00;333.44829556463895;333.44829556463895;0.0;360.75085019445197;5.524698711662743;1.1722398173897157;75.22000000000003;59.67289706228041;3.6722398173897175;2.5000000000000018
2021-03-14 00:00:00;920.9687899505005;920.9687899505005;0.0;949.956769175248;15.076781565447128;1.1722398173897157;75.27999999999997;60.278112352086964;3.6722398173897175;2.5000000000000018
2021-03-14 01:00:00;1175.5593533012736;1175.5593533012736;0.0;1205.1872355623123;18.676225955449432;1.1722398173897157;75.39999999999998;60.035582023635584;3.6722398173897175;2.5000000000000018
2021-03-14 02:00:00;594.6838338545032;594.6838338545032;0.0;622.8253551527241;9.342573944532885;1.1722398173897157;75.75999999999999;59.887313082320645;3.6722398173897175;2.5000000000000018
2021-03-14 03:00:00;406.04404280540973;406.04404280540973;0.0;433.6432290292049;6.310643825965068;1.1722398173897157;75.88;59.51900883784913;3.6722398173897175;2.5000000000000018
2021-03-14 04:00:00;393.30028507542755;393.30028507542755;0.0;420.7817428799338;6.13282995083884;1.1722398173897157;75.63999999999999;59.30396426116073;3.6722398173897175;2.5000000000000018
2021-03-14 05:00:00;674.625774787247;674.625774787247;0.0;702.9913608533047;10.683154395079715;1.1722398173897157;75.63999999999999;59.97244627463664;3.6722398173897175;2.5000000000000018
2021-03-14 06:00:00;811.0579256769062;811.0579256769062;0.0;839.7486564465246;12.65575640068437;1.1722398173897157;75.63999999999999;59.84164311269615;3.6722398173897175;2.5000000000000018
2021-03-14 07:00:00;450.7970757795582;450.7970757795582;0.0;478.3967114159655;7.010086252839388;1.1722398173897157;75.51999999999998;59.271415489013805;3.6722398173897175;2.5000000000000018
2021-03-14 08:00:00;411.5224150960943;411.5224150960943;0.0;439.04917101798463;6.536086996246445;1.1722398173897157;75.46000000000004;59.46640674319718;3.6722398173897175;2.5000000000000018
2021-03-14 09:00:00;327.6456222467185;327.6456222467185;0.0;355.68047238808913;5.241126910627607;1.1722398173897157;77.32;61.16205759502816;3.6722398173897175;2.5000000000000018
2021-03-14 10:00:00;382.3771885291126;382.3771885291126;0.0;409.6978540685975;5.519467210801404;1.1722398173897157;76.0;58.326716622090885;3.6722398173897175;2.5000000000000018
2021-03-14 11:00:00;482.32799966276184;482.32799966276184;0.0;510.0909995415502;7.470775568597282;1.1722398173897157;75.69999999999999;59.44328918451407;3.6722398173897175;2.5000000000000018
2021-03-14 12:00:00;337.0117980588441;337.0117980588441;0.0;364.12026766185835;5.282121659698852;1.1722398173897157;75.15999999999997;58.747030475705685;3.6722398173897175;2.5000000000000018
2021-03-14 13:00:00;325.6031778073521;325.6031778073521;0.0;352.6874319992508;5.350183952820397;1.1722398173897157;74.80000000000001;59.10461478790978;3.6722398173897175;2.5000000000000018
2021-03-14 14:00:00;531.2304961294866;531.2304961294866;0.0;559.002308319015;8.954682468478799;1.1722398173897157;74.68;59.81673844231648;3.6722398173897175;2.5000000000000018
2021-03-14 15:00:00;720.8009407683394;720.8009407683394;0.0;748.9968726077657;12.044002936273285;1.1722398173897157;74.44;59.63324599473111;3.6722398173897175;2.5000000000000018
2021-03-14 16:00:00;370.91775396251063;370.91775396251063;0.0;398.08707558010644;6.258389065206997;1.1722398173897157;74.44;59.29510631324939;3.6722398173897175;2.5000000000000018
2021-03-14 17:00:00;514.9342818929191;514.9342818929191;0.0;542.783386966746;8.846586606501841;1.1722398173897157;74.86000000000001;60.25163798396483;3.6722398173897175;2.5000000000000018
2021-03-14 18:00:00;457.03521006827856;457.03521006827856;0.0;484.8535590670958;7.55844242180645;1.1722398173897157;75.51999999999998;60.246836940061826;3.6722398173897175;2.5000000000000018
2021-03-14 19:00:00;377.0912405292443;377.0912405292443;0.0;404.60502627548107;5.993557738038945;1.1722398173897157;75.69999999999999;59.6269872292728;3.6722398173897175;2.5000000000000018
2021-03-14 20:00:00;366.6793689393835;366.6793689393835;0.0;394.2167805261407;5.796183099365875;1.1722398173897157;75.88;59.68638834015121;3.6722398173897175;2.5000000000000018
2021-03-14 21:00:00;299.77483668985195;299.77483668985195;0.0;327.6628539597325;4.690194683057378;1.1722398173897157;77.38;60.7463695218612;3.6722398173897175;2.5000000000000018
2021-03-14 22:00:00;1270.3761210391344;1270.3761210391344;0.0;1300.538756290647;18.360091178183122;1.1722398173897157;77.07999999999998;60.214501793811394;3.6722398173897175;2.5000000000000018
2021-03-14 23:00:00;543.6524572187865;543.6524572187865;0.0;571.746242358625;7.6974266551882895;1.1722398173897157;76.89999999999998;59.214861342305994;3.6722398173897175;2.5000000000000018
2021-03-15 00:00:00;686.9870935080887;686.9870935080887;0.0;715.5654470823887;9.964953343719097;1.1722398173897157;76.89999999999998;59.80280750755418;3.6722398173897175;2.5000000000000018
2021-03-15 01:00:00;757.6125920220315;757.6125920220315;0.0;786.3950886030121;10.938968388755;1.1722398173897157;76.96000000000004;59.84349328714262;3.6722398173897175;2.5000000000000018
2021-03-15 02:00:00;759.108703245124;759.108703245124;0.0;787.935596486846;10.898734741422684;1.1722398173897157;77.13999999999999;59.92665203803648;3.6722398173897175;2.5000000000000018
2021-03-15 03:00:00;672.9245246498867;672.9245246498867;0.0;701.6514474337874;9.56634369531201;1.1722398173897157;77.56;60.09670642018813;3.6722398173897175;2.5000000000000018
2021-03-15 04:00:00;863.2436367166815;863.2436367166815;0.0;892.3021364834148;12.009068129563893;1.1722398173897157;77.25999999999999;59.568961249383506;3.6722398173897175;2.5000000000000018
2021-03-15 05:00:00;745.0270582030859;745.0270582030859;0.0;773.8971428605277;10.48671129939273;1.1722398173897157;77.5;59.92907435610704;3.6722398173897175;2.5000000000000018
2021-03-15 06:00:00;552.4600481301397;552.4600481301397;0.0;580.6720469805774;7.694606355993712;1.1722398173897157;77.25999999999999;59.29218684820751;3.6722398173897175;2.5000000000000018
2021-03-15 07:00:00;728.3356178031676;728.3356178031676;0.0;756.8627761748442;10.345498044451547;1.1722398173897157;76.60000000000002;59.18127137770625;3.6722398173897175;2.5000000000000018
2021-03-15 08:00:00;513.580539723459;513.580539723459;0.0;541.4611418662005;7.532048180030678;1.1722398173897157;76.24000000000001;59.12389606511687;3.6722398173897175;2.5000000000000018
2021-03-15 09:00:00;706.4683730439182;706.4683730439182;0.0;734.7776855035046;10.679774109454875;1.1722398173897157;75.63999999999999;59.25884191706422;3.6722398173897175;2.5000000000000018
2021-03-15 10:00:00;745.0426752635235;745.0426752635235;0.0;773.4792295689208;11.599198932820482;1.1722398173897157;75.46000000000004;59.582893107312884;3.6722398173897175;2.5000000000000018
2021-03-15 11:00:00;474.68796696234665;474.68796696234665;0.0;502.35475739634376;7.474959691011885;1.1722398173897157;75.39999999999998;59.39880661371609;3.6722398173897175;2.5000000000000018
2021-03-15 12:00:00;700.9639533480675;700.9639533480675;0.0;729.3119390004632;11.200322739115546;1.1722398173897157;75.34000000000003;59.83636641669426;3.6722398173897175;2.5000000000000018
2021-03-15 13:00:00;601.2086601177722;601.2086601177722;0.0;629.2323507938693;9.555396622390539;1.1722398173897157;75.27999999999997;59.60119227490401;3.6722398173897175;2.5000000000000018
2021-03-15 14:00:00;533.0725044538467;533.0725044538467;0.0;560.8504266141766;8.532063014093106;1.1722398173897157;75.10000000000002;59.44894167565968;3.6722398173897175;2.5000000000000018
2021-03-15 15:00:00;499.56692078410066;499.56692078410066;0.0;527.2444587088702;8.113943927367023;1.1722398173897157;74.98000000000002;59.5085602101247;3.6722398173897175;2.5000000000000018
2021-03-15 16:00:00;691.5614205787759;691.5614205787759;0.0;719.8029081819188;11.34162749214202;1.1722398173897157;74.92000000000002;59.80914885240594;3.6722398173897175;2.5000000000000018
2021-03-15 17:00:00;469.1890448429789;469.1890448429789;0.0;496.8871482756674;7.669563807828253;1.1722398173897157;75.22000000000003;59.79455119489268;3.6722398173897175;2.5000000000000018
2021-03-15 18:00:00;812.7940045844564;812.7940045844564;0.0;841.5294225059389;13.151736654132701;1.1722398173897157;75.46000000000004;60.22519462905012;3.6722398173897175;2.5000000000000018
2021-03-15 19:00:00;713.2077840348869;713.2077840348869;0.0;741.6531297108443;11.224139459148644;1.1722398173897157;75.63999999999999;59.90747287439922;3.6722398173897175;2.5000000000000018
2021-03-15 20:00:00;826.3492951160333;826.3492951160333;0.0;855.1623991002584;12.878295331251698;1.1722398173897157;75.88;60.069670310652725;3.6722398173897175;2.5000000000000018
2021-03-15 21:00:00;735.5234809897917;735.5234809897917;0.0;764.1452942956879;11.262652611136215;1.1722398173897157;76.18;60.0257810902566;3.6722398173897175;2.5000000000000018
2021-03-15 22:00:00;755.4994357734959;755.4994357734959;0.0;784.1461963968568;11.377966772613458;1.1722398173897157;76.24000000000001;59.83096321304333;3.6722398173897175;2.5000000000000018
2021-03-15 23:00:00;764.6774740504477;764.6774740504477;0.0;793.4385416223514;11.462542019852048;1.1722398173897157;76.54000000000002;60.0590188917667;3.6722398173897175;2.5000000000000018
2021-03-16 00:00:00;619.2016170741387;619.2016170741387;0.0;647.6592013095748;9.116755542451095;1.1722398173897157;76.96000000000004;60.045586640736474;3.6722398173897175;2.5000000000000018
2021-03-16 01:00:00;531.0988118882395;531.0988118882395;0.0;559.4154235481168;7.665429507470936;1.1722398173897157;77.38;60.004046267202284;3.6722398173897175;2.5000000000000018
2021-03-16 02:00:00;747.4502266784516;747.4502266784516;0.0;776.3760459375472;10.56322319597873;1.1722398173897157;77.62;60.12047016148347;3.6722398173897175;2.5000000000000018
2021-03-16 03:00:00;665.2998131284246;665.2998131284246;0.0;694.0688949744685;9.205438154212345;1.1722398173897157;77.98000000000002;60.028165873796524;3.6722398173897175;2.5000000000000018
2021-03-16 04:00:00;620.8734237046361;620.8734237046361;0.0;649.4213431241513;8.440703348873019;1.1722398173897157;77.86000000000001;59.54113213741613;3.6722398173897175;2.5000000000000018
2021-03-16 05:00:00;651.7737777042273;651.7737777042273;0.0;680.460519085396;8.9286093368646;1.1722398173897157;77.92000000000002;59.77446319875162;3.6722398173897175;2.5000000000000018
2021-03-16 06:00:00;654.7646195988218;654.7646195988218;0.0;683.3727068030707;8.928850395983938;1.1722398173897157;77.74000000000001;59.51729717509346;3.6722398173897175;2.5000000000000018
2021-03-16 07:00:00;716.0825382864307;716.0825382864307;0.0;744.8445252163069;9.858148833496195;1.1722398173897157;77.62;59.63042228407744;3.6722398173897175;2.5000000000000018
2021-03-16 08:00:00;1133.8043287621754;1133.8043287621754;0.0;1163.3998301575718;15.682963968646694;1.1722398173897157;76.77999999999997;59.117524965618486;3.6722398173897175;2.5000000000000018
2021-03-16 09:00:00;920.0074808566392;920.0074808566392;0.0;948.862400039227;13.24178492951439;1.1722398173897157;75.94;58.87888473045575;3.6722398173897175;2.5000000000000018
2021-03-16 10:00:00;819.755813130393;819.755813130393;0.0;848.3260298824791;12.451202514652467;1.1722398173897157;75.46000000000004;59.23808184955908;3.6722398173897175;2.5000000000000018
2021-03-16 11:00:00;920.0238036287506;920.0238036287506;0.0;948.6335498650087;14.444632318008045;1.1722398173897157;74.5;58.86338662364875;3.6722398173897175;2.5000000000000018
2021-03-16 12:00:00;660.4704904531083;660.4704904531083;0.0;688.1755786608561;11.022898061137678;1.1722398173897157;73.60000000000002;58.735367546375244;3.6722398173897175;2.5000000000000018
2021-03-16 13:00:00;626.8614481252666;626.8614481252666;0.0;654.569420028272;11.218723794960908;1.1722398173897157;73.36000000000001;59.46805785400511;3.6722398173897175;2.5000000000000018
2021-03-16 14:00:00;585.3092674544278;585.3092674544278;0.0;612.6721993960364;10.691417557059046;1.1722398173897157;72.63999999999999;58.99594088332856;3.6722398173897175;2.5000000000000018
2021-03-16 15:00:00;502.24755905973603;502.24755905973603;0.0;529.5033333105317;9.701267644860984;1.1722398173897157;72.63999999999999;59.64456199828925;3.6722398173897175;2.5000000000000018
2021-03-16 16:00:00;507.38261358410494;507.38261358410494;0.0;534.7857934830323;9.85216686825399;1.1722398173897157;72.94;60.01594455798545;3.6722398173897175;2.5000000000000018
2021-03-16 17:00:00;361.67324504453074;361.67324504453074;0.0;388.99287888809005;6.865358811244368;1.1722398173897157;74.01999999999998;60.529466633481775;3.6722398173897175;2.5000000000000018
2021-03-16 18:00:00;402.87724450637756;402.87724450637756;0.0;430.47747280532866;7.141410309711947;1.1722398173897157;74.86000000000001;60.507843781944075;3.6722398173897175;2.5000000000000018
2021-03-16 19:00:00;402.3163232813864;402.3163232813864;0.0;429.799016188987;6.7050954388203685;1.1722398173897157;75.03999999999996;59.77801006617443;3.6722398173897175;2.5000000000000018
2021-03-16 20:00:00;515.3967251248304;515.3967251248304;0.0;543.2590546437308;8.482519933485477;1.1722398173897157;75.22000000000003;59.9713009132837;3.6722398173897175;2.5000000000000018
2021-03-16 21:00:00;486.6423517396754;486.6423517396754;0.0;514.5209611833277;7.854883524438952;1.1722398173897157;75.63999999999999;60.04397106121502;3.6722398173897175;2.5000000000000018
2021-03-16 22:00:00;411.75717877326764;411.75717877326764;0.0;439.3236181150798;6.480374619244577;1.1722398173897157;75.63999999999999;59.49882489797096;3.6722398173897175;2.5000000000000018
2021-03-16 23:00:00;468.16979726033344;468.16979726033344;0.0;496.090398647485;7.402558908370736;1.1722398173897157;76.06;60.10379309306552;3.6722398173897175;2.5000000000000018
2021-03-17 00:00:00;562.0688170896211;562.0688170896211;0.0;590.0662712345612;8.623492218776574;1.1722398173897157;75.82;59.52822796875046;3.6722398173897175;2.5000000000000018
2021-03-17 01:00:00;511.1515260530726;511.1515260530726;0.0;539.1091756742608;7.918046658545347;1.1722398173897157;76.0;59.78901601912611;3.6722398173897175;2.5000000000000018
2021-03-17 02:00:00;449.0588863229061;449.0588863229061;0.0;476.8693092424629;6.897411553446087;1.1722398173897157;76.18;59.71870711576304;3.6722398173897175;2.5000000000000018
2021-03-17 03:00:00;525.9797234100988;525.9797234100988;0.0;553.9314486686941;8.020199446746293;1.1722398173897157;76.0;59.55546629046506;3.6722398173897175;2.5000000000000018
2021-03-17 04:00:00;531.5290560134505;531.5290560134505;0.0;559.5460808504862;8.157925060585242;1.1722398173897157;76.06;59.729222706025155;3.6722398173897175;2.5000000000000018
2021-03-17 05:00:00;581.6951058497052;581.6951058497052;0.0;609.7772030320334;8.893182069308518;1.1722398173897157;75.88;59.55456696495486;3.6722398173897175;2.5000000000000018
2021-03-17 06:00:00;673.043605926281;673.043605926281;0.0;701.4065821221035;10.373981900448486;1.1722398173897157;75.88;59.78188369571865;3.6722398173897175;2.5000000000000018
2021-03-17 07:00:00;647.0917089500009;647.0917089500009;0.0;675.213252428588;9.943662841584576;1.1722398173897157;75.46000000000004;59.292410384056666;3.6722398173897175;2.5000000000000018
2021-03-17 08:00:00;968.565389511779;968.565389511779;0.0;997.831594392936;15.282862743770847;1.1722398173897157;76.0;60.45455180556587;3.6722398173897175;2.5000000000000018
2021-03-17 09:00:00;817.37499308811;817.37499308811;0.0;846.0398568157032;12.400399144023629;1.1722398173897157;75.75999999999999;59.515517963010154;3.6722398173897175;2.5000000000000018
2021-03-17 10:00:00;734.1530553608488;734.1530553608488;0.0;762.5498082585315;11.316811075331364;1.1722398173897157;75.51999999999998;59.47665731731081;3.6722398173897175;2.5000000000000018
