Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-17 11:00:00;615.5033995880605;615.5033995880605;0.0;643.4592514138534;9.654004980289054;1.1722398173897157;75.10000000000002;59.230463576228885;3.6722398173897175;2.5000000000000018
2021-03-17 12:00:00;588.6705993640009;588.6705993640009;0.0;616.390991265134;9.521326692345927;1.1722398173897157;74.44;59.02620688406688;3.6722398173897175;2.5000000000000018
2021-03-17 13:00:00;647.9305495003648;647.9305495003648;0.0;676.0663344520248;10.962296263985984;1.1722398173897157;74.74000000000001;60.056199180061185;3.6722398173897175;2.5000000000000018
2021-03-17 14:00:00;497.6678405637781;497.6678405637781;0.0;525.0201098044056;8.248130608159741;1.1722398173897157;74.01999999999998;58.8644703427704;3.6722398173897175;2.5000000000000018
2021-03-17 15:00:00;425.2048177013879;425.2048177013879;0.0;452.2800683198216;7.442875270256773;1.1722398173897157;73.48000000000002;59.01170291826975;3.6722398173897175;2.5000000000000018
2021-03-17 16:00:00;449.11551471086597;449.11551471086597;0.0;476.32330604808845;8.21597893404094;1.1722398173897157;73.30000000000001;59.496372717809436;3.6722398173897175;2.5000000000000018
2021-03-17 17:00:00;325.7661645053758;325.7661645053758;0.0;352.87215685732895;6.03419099504058;1.1722398173897157;73.96000000000004;60.036479800991;3.6722398173897175;2.5000000000000018
2021-03-17 18:00:00;362.5420189357094;362.5420189357094;0.0;389.9654907850312;6.477891635724111;1.1722398173897157;74.68;60.346798458722674;3.6722398173897175;2.5000000000000018
2021-03-17 19:00:00;365.4138173594675;365.4138173594675;0.0;392.63123063891766;6.186294361108241;1.1722398173897157;74.56;59.44859066741009;3.6722398173897175;2.5000000000000018
2021-03-17 20:00:00;469.8845555816644;469.8845555816644;0.0;497.60057765216453;8.012776743977163;1.1722398173897157;74.92000000000002;60.13407349811996;3.6722398173897175;2.5000000000000018
2021-03-17 21:00:00;448.6990663447949;448.6990663447949;0.0;476.27209648294763;7.4085162401587565;1.1722398173897157;74.98000000000002;59.67354530188686;3.6722398173897175;2.5000000000000018
2021-03-17 22:00:00;386.4809337022839;386.4809337022839;0.0;413.89451389856544;6.36151591625547;1.1722398173897157;75.10000000000002;59.60898903181584;3.6722398173897175;2.5000000000000018
2021-03-17 23:00:00;427.7771144700293;427.7771144700293;0.0;455.31017804031995;7.020468489660025;1.1722398173897157;75.10000000000002;59.65841153516169;3.6722398173897175;2.5000000000000018
2021-03-18 00:00:00;708.5933166064457;708.5933166064457;0.0;736.9552978019668;11.58411099956936;1.1722398173897157;75.15999999999997;60.01291213954789;3.6722398173897175;2.5000000000000018
2021-03-18 01:00:00;662.0193195397737;662.0193195397737;0.0;690.248507811745;10.648208129876974;1.1722398173897157;75.27999999999997;59.845958816000405;3.6722398173897175;2.5000000000000018
2021-03-18 02:00:00;608.6481186210916;608.6481186210916;0.0;636.7254949560099;9.722983239084364;1.1722398173897157;75.34000000000003;59.7479430566687;3.6722398173897175;2.5000000000000018
2021-03-18 03:00:00;658.8547830911281;658.8547830911281;0.0;687.2738770411983;10.502902894194978;1.1722398173897157;75.88;60.29986572291318;3.6722398173897175;2.5000000000000018
2021-03-18 04:00:00;663.0841361956873;663.0841361956873;0.0;691.481520772398;10.207099069842293;1.1722398173897157;76.06;59.93020090623014;3.6722398173897175;2.5000000000000018
2021-03-18 05:00:00;725.0194579410412;725.0194579410412;0.0;753.7509326525637;11.02641380989591;1.1722398173897157;76.60000000000002;60.32412727578253;3.6722398173897175;2.5000000000000018
2021-03-18 06:00:00;871.0850967116908;871.0850967116908;0.0;900.3306383897958;12.799278946512892;1.1722398173897157;77.25999999999999;60.51183484103541;3.6722398173897175;2.5000000000000018
2021-03-18 07:00:00;809.9349949085089;809.9349949085089;0.0;838.9340170328021;11.41337084558237;1.1722398173897157;77.38;59.87893066350921;3.6722398173897175;2.5000000000000018
2021-03-18 08:00:00;1295.4572745342766;1295.4572745342766;0.0;1325.6321464601313;18.128110070169377;1.1722398173897157;77.19999999999999;59.78910055618513;3.6722398173897175;2.5000000000000018
2021-03-18 09:00:00;1065.8402021553275;1065.8402021553275;0.0;1095.372482622443;14.963681388633528;1.1722398173897157;77.01999999999998;59.590935234489166;3.6722398173897175;2.5000000000000018
2021-03-18 10:00:00;945.7425445258477;945.7425445258477;0.0;974.9580300003586;13.446665419934178;1.1722398173897157;76.89999999999998;59.63677101077627;3.6722398173897175;2.5000000000000018
2021-03-18 11:00:00;800.2534232673449;800.2534232673449;0.0;829.0677842356554;11.48138571469775;1.1722398173897157;76.77999999999997;59.58720669178592;3.6722398173897175;2.5000000000000018
2021-03-18 12:00:00;832.0162975084598;832.0162975084598;0.0;861.010355569941;12.055225924224402;1.1722398173897157;76.96000000000004;59.95472221421022;3.6722398173897175;2.5000000000000018
2021-03-18 13:00:00;898.1913786461602;898.1913786461602;0.0;927.2031525728407;12.875858999523832;1.1722398173897157;76.60000000000002;59.45452990882785;3.6722398173897175;2.5000000000000018
2021-03-18 14:00:00;822.1372781738081;822.1372781738081;0.0;850.8968018753301;12.013157402740115;1.1722398173897157;76.30000000000001;59.43561790251971;3.6722398173897175;2.5000000000000018
2021-03-18 15:00:00;736.2940944661274;736.2940944661274;0.0;764.8808042531552;10.973437308051539;1.1722398173897157;76.30000000000001;59.70406272977846;3.6722398173897175;2.5000000000000018
2021-03-18 16:00:00;565.5563520786989;565.5563520786989;0.0;593.6751329368799;8.452675219263117;1.1722398173897157;76.30000000000001;59.57733901265982;3.6722398173897175;2.5000000000000018
2021-03-18 17:00:00;513.0398042727895;513.0398042727895;0.0;541.2148223362368;7.712697041374821;1.1722398173897157;76.77999999999997;60.07239806859462;3.6722398173897175;2.5000000000000018
2021-03-18 18:00:00;438.10491969240303;438.10491969240303;0.0;466.0419832483648;6.420521709359645;1.1722398173897157;76.96000000000004;59.677545086384725;3.6722398173897175;2.5000000000000018
2021-03-18 19:00:00;424.04967760278765;424.04967760278765;0.0;452.0919559495187;6.176101903003333;1.1722398173897157;77.38;59.95137858421691;3.6722398173897175;2.5000000000000018
2021-03-18 20:00:00;501.4617789437518;501.4617789437518;0.0;529.7027135020551;7.13879916764568;1.1722398173897157;77.5;59.83320608561695;3.6722398173897175;2.5000000000000018
2021-03-18 21:00:00;651.4080860910133;651.4080860910133;0.0;680.2243871917293;9.159117687945596;1.1722398173897157;78.04000000000002;60.357271931142805;3.6722398173897175;2.5000000000000018
2021-03-18 22:00:00;636.8090164076025;636.8090164076025;0.0;665.4346280588301;8.63380711651669;1.1722398173897157;77.98000000000002;59.629252286237715;3.6722398173897175;2.5000000000000018
2021-03-18 23:00:00;572.5532748359844;572.5532748359844;0.0;601.1670370840178;7.783729998374867;1.1722398173897157;78.39999999999998;60.011000271153705;3.6722398173897175;2.5000000000000018
2021-03-19 00:00:00;883.7495426579713;883.7495426579713;0.0;913.1565333092591;11.776993086347503;1.1722398173897157;78.51999999999998;60.05873228740086;3.6722398173897175;2.5000000000000018
2021-03-19 01:00:00;948.8333535698002;948.8333535698002;0.0;978.4164908278832;12.450527175688805;1.1722398173897157;78.69999999999999;59.98944228202254;3.6722398173897175;2.5000000000000018
2021-03-19 02:00:00;1017.5624423519741;1017.5624423519741;0.0;1047.3609586270245;13.206320889737482;1.1722398173897157;78.94;60.05724992160816;3.6722398173897175;2.5000000000000018
2021-03-19 03:00:00;859.3424268509339;859.3424268509339;0.0;888.7634707577549;11.003914426141016;1.1722398173897157;79.12;59.88953873089798;3.6722398173897175;2.5000000000000018
2021-03-19 04:00:00;815.1187756857446;815.1187756857446;0.0;844.4729925485136;10.366750012306811;1.1722398173897157;79.30000000000001;59.9048184834067;3.6722398173897175;2.5000000000000018
2021-03-19 05:00:00;837.5031134041794;837.5031134041794;0.0;866.9320231619128;10.564216468109116;1.1722398173897157;79.42000000000002;59.88117408799485;3.6722398173897175;2.5000000000000018
2021-03-19 06:00:00;773.0081943685924;773.0081943685924;0.0;802.245101977936;9.682435885955734;1.1722398173897157;79.42000000000002;59.69244994792746;3.6722398173897175;2.5000000000000018
2021-03-19 07:00:00;891.3645493922247;891.3645493922247;0.0;920.7612073779588;11.178154363417944;1.1722398173897157;79.0;59.387740965809996;3.6722398173897175;2.5000000000000018
2021-03-19 08:00:00;952.3281556772096;952.3281556772096;0.0;981.7577611293178;12.165691823625826;1.1722398173897157;78.45999999999998;59.245979845882175;3.6722398173897175;2.5000000000000018
2021-03-19 09:00:00;986.4079127921993;986.4079127921993;0.0;1015.8916685866387;12.949381394579403;1.1722398173897157;78.10000000000002;59.42119509489817;3.6722398173897175;2.5000000000000018
2021-03-19 10:00:00;939.1656805762544;939.1656805762544;0.0;968.4254502926959;12.57038428238258;1.1722398173897157;77.62;59.27708517852693;3.6722398173897175;2.5000000000000018
2021-03-19 11:00:00;914.5964412860852;914.5964412860852;0.0;943.7531666694587;12.57940673998878;1.1722398173897157;77.25999999999999;59.39722319614731;3.6722398173897175;2.5000000000000018
2021-03-19 12:00:00;948.4150090975421;948.4150090975421;0.0;977.7051059294283;13.32423217034383;1.1722398173897157;77.19999999999999;59.729054807276725;3.6722398173897175;2.5000000000000018
2021-03-19 13:00:00;1053.9407537121986;1053.9407537121986;0.0;1083.5534946746827;14.858228622099778;1.1722398173897157;77.32;59.95662958316785;3.6722398173897175;2.5000000000000018
2021-03-19 14:00:00;974.100847043365;974.100847043365;0.0;1003.4835144100255;13.623515665359392;1.1722398173897157;77.32;59.782335555893496;3.6722398173897175;2.5000000000000018
2021-03-19 15:00:00;848.3577003876446;848.3577003876446;0.0;877.4366399986253;11.875932269823004;1.1722398173897157;77.38;59.78866645519594;3.6722398173897175;2.5000000000000018
2021-03-19 16:00:00;905.0822638275167;905.0822638275167;0.0;934.5144217105487;12.655252283545629;1.1722398173897157;77.98000000000002;60.39809576329776;3.6722398173897175;2.5000000000000018
2021-03-19 17:00:00;660.9780264258231;660.9780264258231;0.0;689.7057091476413;8.936607445461625;1.1722398173897157;78.10000000000002;59.72438643105579;3.6722398173897175;2.5000000000000018
2021-03-19 18:00:00;468.76517467587126;468.76517467587126;0.0;497.1129630572443;6.328050728500614;1.1722398173897157;78.51999999999998;59.81594177141045;3.6722398173897175;2.5000000000000018
2021-03-19 19:00:00;441.1347283674469;441.1347283674469;0.0;469.4724794882719;5.875958040885658;1.1722398173897157;78.82;59.79686181467798;3.6722398173897175;2.5000000000000018
2021-03-19 20:00:00;770.191423831803;770.191423831803;0.0;799.4443172904099;10.119134084873128;1.1722398173897157;79.0;60.189706206810115;3.6722398173897175;2.5000000000000018
2021-03-19 21:00:00;758.973798814622;758.973798814622;0.0;788.128879465454;9.735501239539373;1.1722398173897157;79.06;59.78521089680032;3.6722398173897175;2.5000000000000018
2021-03-19 22:00:00;745.4288546855682;745.4288546855682;0.0;774.5128987928471;9.528467561338502;1.1722398173897157;79.0;59.646643139748335;3.6722398173897175;2.5000000000000018
2021-03-19 23:00:00;644.5119031904895;644.5119031904895;0.0;673.3589323054216;8.265460371341131;1.1722398173897157;79.06;59.663191097896345;3.6722398173897175;2.5000000000000018
2021-03-20 00:00:00;872.1566086844429;872.1566086844429;0.0;901.7375109665411;11.184407333756587;1.1722398173897157;79.48000000000002;60.28368490112268;3.6722398173897175;2.5000000000000018
2021-03-20 01:00:00;380.1108873010402;380.1108873010402;0.0;408.2790552636938;4.751766605718384;1.1722398173897157;79.54000000000002;59.082492942451324;3.6722398173897175;2.5000000000000018
2021-03-20 02:00:00;697.8852699282485;697.8852699282485;0.0;727.074243211083;8.874807846415822;1.1722398173897157;79.65999999999997;60.15389710221484;3.6722398173897175;2.5000000000000018
2021-03-20 03:00:00;643.281014631631;643.281014631631;0.0;672.3461192968217;7.993319987639085;1.1722398173897157;79.95999999999998;59.93297623466361;3.6722398173897175;2.5000000000000018
2021-03-20 04:00:00;511.78845321527103;511.78845321527103;0.0;540.4975122299719;6.276994786617798;1.1722398173897157;80.07999999999998;59.57816938853625;3.6722398173897175;2.5000000000000018
2021-03-20 05:00:00;719.6859663836011;719.6859663836011;0.0;748.8889001273646;8.821755690955086;1.1722398173897157;79.89999999999998;59.68782373609332;3.6722398173897175;2.5000000000000018
2021-03-20 06:00:00;824.3311254422588;824.3311254422588;0.0;853.6028927143421;10.104836588339584;1.1722398173897157;79.36000000000001;59.24697964555594;3.6722398173897175;2.5000000000000018
2021-03-20 07:00:00;903.447720495152;903.447720495152;0.0;932.899712671418;11.34197309253123;1.1722398173897157;79.06;59.476195895073374;3.6722398173897175;2.5000000000000018
2021-03-20 08:00:00;1055.8242971980935;1055.8242971980935;0.0;1085.6652227487116;13.44394857889248;1.1722398173897157;78.94;59.7126340081428;3.6722398173897175;2.5000000000000018
2021-03-20 09:00:00;792.3333693673634;792.3333693673634;0.0;821.5842121947938;10.133176275988625;1.1722398173897157;79.12;59.8155604748203;3.6722398173897175;2.5000000000000018
2021-03-20 10:00:00;828.1165957564715;828.1165957564715;0.0;857.2759295209296;10.544208456833038;1.1722398173897157;78.63999999999999;59.28213948460689;3.6722398173897175;2.5000000000000018
2021-03-20 11:00:00;998.9447624052344;998.9447624052344;0.0;1028.3991189167466;13.021022899875943;1.1722398173897157;77.98000000000002;59.17526131255414;3.6722398173897175;2.5000000000000018
2021-03-20 12:00:00;666.6071050910741;666.6071050910741;0.0;695.3583722704564;8.977619829186654;1.1722398173897157;78.15999999999997;59.71841744723878;3.6722398173897175;2.5000000000000018
2021-03-20 13:00:00;426.19599862821906;426.19599862821906;0.0;454.23397774025443;5.733807463361625;1.1722398173897157;78.10000000000002;59.23802254922492;3.6722398173897175;2.5000000000000018
2021-03-20 14:00:00;132.1746114555562;132.1746114555562;0.0;159.02916009780063;1.9339473651119419;1.1722398173897157;77.5;57.92134629895685;3.6722398173897175;2.5000000000000018
2021-03-20 15:00:00;411.6412868084259;411.6412868084259;0.0;439.794761712573;6.162266863028453;1.1722398173897157;77.62;60.62738334926115;3.6722398173897175;2.5000000000000018
2021-03-20 16:00:00;452.58838511128556;452.58838511128556;0.0;480.7846378869162;6.3676364307637225;1.1722398173897157;77.86000000000001;59.88275929618544;3.6722398173897175;2.5000000000000018
2021-03-20 17:00:00;447.8106864034828;447.8106864034828;0.0;476.094598069675;6.190622784244301;1.1722398173897157;78.27999999999997;59.96910291679262;3.6722398173897175;2.5000000000000018
2021-03-20 18:00:00;589.2723088727507;589.2723088727507;0.0;618.307607137915;7.965022984830039;1.1722398173897157;79.42000000000002;60.937178642424215;3.6722398173897175;2.5000000000000018
2021-03-20 19:00:00;380.35200531818015;380.35200531818015;0.0;408.59719794916975;4.808106431480056;1.1722398173897157;79.60000000000002;59.366453068966734;3.6722398173897175;2.5000000000000018
2021-03-20 20:00:00;361.2144349205496;361.2144349205496;0.0;389.4924710563413;4.5817068949494315;1.1722398173897157;79.77999999999997;59.53944233039249;3.6722398173897175;2.5000000000000018
2021-03-20 21:00:00;706.65925192344;706.65925192344;0.0;735.8896046830529;8.910268840944056;1.1722398173897157;79.77999999999997;60.11596810977272;3.6722398173897175;2.5000000000000018
2021-03-20 22:00:00;652.9312464577322;652.9312464577322;0.0;682.0420358774842;8.060190456650993;1.1722398173897157;80.07999999999998;59.93271417634912;3.6722398173897175;2.5000000000000018
2021-03-20 23:00:00;419.7972406450793;419.7972406450793;0.0;448.29594267420964;5.114164389032744;1.1722398173897157;80.32;59.44911649124117;3.6722398173897175;2.5000000000000018
2021-03-21 00:00:00;569.6653887297995;569.6653887297995;0.0;598.5050945595917;6.944422454566114;1.1722398173897157;80.07999999999998;59.55976035117487;3.6722398173897175;2.5000000000000018
2021-03-21 01:00:00;410.03361161669807;410.03361161669807;0.0;438.44992801803807;5.012826670739344;1.1722398173897157;80.13999999999999;59.314855453580265;3.6722398173897175;2.5000000000000018
2021-03-21 02:00:00;336.5271101801947;336.5271101801947;0.0;364.515037986566;4.144080870504106;1.1722398173897157;79.60000000000002;58.65704606866211;3.6722398173897175;2.5000000000000018
2021-03-21 03:00:00;589.4548529857663;589.4548529857663;0.0;618.3730282481911;7.512136358746702;1.1722398173897157;79.65999999999997;60.06082522982979;3.6722398173897175;2.5000000000000018
2021-03-21 04:00:00;1185.4786406224737;1185.4786406224737;0.0;1215.836097686158;14.781367601379287;1.1722398173897157;79.77999999999997;60.19556147102662;3.6722398173897175;2.5000000000000018
2021-03-21 05:00:00;564.5479852936052;564.5479852936052;0.0;593.2128722787656;6.917172176494164;1.1722398173897157;79.60000000000002;59.18108364768824;3.6722398173897175;2.5000000000000018
2021-03-21 06:00:00;707.5794563666353;707.5794563666353;0.0;736.6918621282491;8.853941957616817;1.1722398173897157;79.54000000000002;59.72929589149214;3.6722398173897175;2.5000000000000018
2021-03-21 07:00:00;608.861972127816;608.861972127816;0.0;637.7257875516352;7.60439610127682;1.1722398173897157;79.60000000000002;59.632671732988115;3.6722398173897175;2.5000000000000018
2021-03-21 08:00:00;721.0250174543136;721.0250174543136;0.0;750.1431984580638;9.008458973804162;1.1722398173897157;79.48000000000002;59.65357641725785;3.6722398173897175;2.5000000000000018
2021-03-21 09:00:00;767.5934380789416;767.5934380789416;0.0;796.6430939291366;9.610342538748185;1.1722398173897157;78.94;59.20325010152118;3.6722398173897175;2.5000000000000018
2021-03-21 10:00:00;839.4584315311796;839.4584315311796;0.0;868.8688451144202;10.785595413165929;1.1722398173897157;79.18;59.999460898883456;3.6722398173897175;2.5000000000000018
2021-03-21 11:00:00;778.6209352437077;778.6209352437077;0.0;807.5066291103058;9.87552275922119;1.1722398173897157;78.27999999999997;58.81131081673857;3.6722398173897175;2.5000000000000018
2021-03-21 12:00:00;637.8511479445798;637.8511479445798;0.0;666.4141909984659;8.482556826389787;1.1722398173897157;77.98000000000002;59.274549659579975;3.6722398173897175;2.5000000000000018
2021-03-21 13:00:00;210.3018361288639;210.3018361288639;0.0;237.38841715471094;2.9111445100905438;1.1722398173897157;77.44;58.024594303858635;3.6722398173897175;2.5000000000000018
2021-03-21 14:00:00;638.0242399079347;638.0242399079347;0.0;666.7800564340429;9.417757235232795;1.1722398173897157;77.5;60.64278523766859;3.6722398173897175;2.5000000000000018
2021-03-21 15:00:00;258.5823492919963;258.5823492919963;0.0;285.876281822373;3.6190894015116832;1.1722398173897157;77.38;58.57256701482743;3.6722398173897175;2.5000000000000018
2021-03-21 16:00:00;562.4914017003085;562.4914017003085;0.0;591.1828037185775;8.20051828940936;1.1722398173897157;77.98000000000002;60.81549826466846;3.6722398173897175;2.5000000000000018
2021-03-21 17:00:00;881.1586576731016;881.1586576731016;0.0;910.5016221376641;12.03582075199252;1.1722398173897157;78.10000000000002;60.08825780343409;3.6722398173897175;2.5000000000000018
2021-03-21 18:00:00;887.7906179574317;887.7906179574317;0.0;917.3000860298766;11.920005633025028;1.1722398173897157;78.69999999999999;60.37745980060919;3.6722398173897175;2.5000000000000018
2021-03-21 19:00:00;656.0038941017272;656.0038941017272;0.0;684.737056147413;8.531165011955041;1.1722398173897157;78.51999999999998;59.40975747303128;3.6722398173897175;2.5000000000000018
2021-03-21 20:00:00;700.002490915902;700.002490915902;0.0;728.8626775910411;9.232241299930035;1.1722398173897157;78.39999999999998;59.602968258521685;3.6722398173897175;2.5000000000000018
2021-03-21 21:00:00;710.4559385461125;710.4559385461125;0.0;739.294385981745;9.419062336815676;1.1722398173897157;78.22000000000003;59.5321023560075;3.6722398173897175;2.5000000000000018
2021-03-21 22:00:00;683.8061529974136;683.8061529974136;0.0;712.5817104948378;9.150609799456658;1.1722398173897157;78.15999999999997;59.61890648373458;3.6722398173897175;2.5000000000000018
2021-03-21 23:00:00;1033.6251244214636;1033.6251244214636;0.0;1063.3742388690869;13.887412344331135;1.1722398173897157;78.34000000000003;60.10878915162135;3.6722398173897175;2.5000000000000018
2021-03-22 00:00:00;810.3326763709291;810.3326763709291;0.0;839.3462232047445;10.710630544957132;1.1722398173897157;78.04000000000002;59.38149637414534;3.6722398173897175;2.5000000000000018
2021-03-22 01:00:00;750.4493182201267;750.4493182201267;0.0;779.3354759094995;10.11394387340194;1.1722398173897157;77.92000000000002;59.57344122773702;3.6722398173897175;2.5000000000000018
2021-03-22 02:00:00;804.6788010364829;804.6788010364829;0.0;833.7988680689012;10.935077686383348;1.1722398173897157;78.10000000000002;59.94525563420444;3.6722398173897175;2.5000000000000018
2021-03-22 03:00:00;758.392031579102;758.392031579102;0.0;787.3570942744317;10.198165381381848;1.1722398173897157;78.10000000000002;59.71767653136021;3.6722398173897175;2.5000000000000018
2021-03-22 04:00:00;716.294813648124;716.294813648124;0.0;745.2438013596017;9.641095714406552;1.1722398173897157;78.34000000000003;59.93555660685229;3.6722398173897175;2.5000000000000018
2021-03-22 05:00:00;786.9150558700233;786.9150558700233;0.0;815.992698001843;10.47014500656026;1.1722398173897157;78.27999999999997;59.7240033454176;3.6722398173897175;2.5000000000000018
2021-03-22 06:00:00;749.6770027325964;749.6770027325964;0.0;778.699308657046;9.981745204422513;1.1722398173897157;78.39999999999998;59.82563314307487;3.6722398173897175;2.5000000000000018
2021-03-22 07:00:00;649.4525831903584;649.4525831903584;0.0;678.1450136785746;8.601594512074987;1.1722398173897157;78.27999999999997;59.508701461312114;3.6722398173897175;2.5000000000000018
2021-03-22 08:00:00;779.0119115597967;779.0119115597967;0.0;808.0818859677864;10.411598160580676;1.1722398173897157;78.27999999999997;59.80056523191644;3.6722398173897175;2.5000000000000018
2021-03-22 09:00:00;775.0412011679855;775.0412011679855;0.0;803.7631628964526;10.322441029484944;1.1722398173897157;77.38;58.84056915264728;3.6722398173897175;2.5000000000000018
2021-03-22 10:00:00;818.2129451423367;818.2129451423367;0.0;847.0400214763982;11.440056128492902;1.1722398173897157;76.89999999999998;59.27104841755812;3.6722398173897175;2.5000000000000018
2021-03-22 11:00:00;463.0093567770722;463.0093567770722;0.0;490.83193156103596;6.6575237348603995;1.1722398173897157;76.65999999999997;59.10621419855573;3.6722398173897175;2.5000000000000018
2021-03-22 12:00:00;844.4640516263369;844.4640516263369;0.0;873.430914831671;12.48705244821043;1.1722398173897157;76.60000000000002;59.9459703569683;3.6722398173897175;2.5000000000000018
2021-03-22 13:00:00;649.0782777197217;649.0782777197217;0.0;677.5015816621561;9.504770776066618;1.1722398173897157;76.65999999999997;59.68853333381418;3.6722398173897175;2.5000000000000018
2021-03-22 14:00:00;566.6117901387599;566.6117901387599;0.0;594.6939776040587;8.308099161437015;1.1722398173897157;76.36000000000001;59.317135989822305;3.6722398173897175;2.5000000000000018
2021-03-22 15:00:00;521.1265967600826;521.1265967600826;0.0;549.0073996689277;7.802264995028615;1.1722398173897157;76.0;59.24639734442377;3.6722398173897175;2.5000000000000018
2021-03-22 16:00:00;784.8229092457274;784.8229092457274;0.0;813.3947492434504;12.037087767549352;1.1722398173897157;75.63999999999999;59.55094089978837;3.6722398173897175;2.5000000000000018
2021-03-22 17:00:00;460.73001512135005;460.73001512135005;0.0;488.59951559341613;7.165008411212046;1.1722398173897157;76.12;59.883701126101926;3.6722398173897175;2.5000000000000018
2021-03-22 18:00:00;965.177307013645;965.177307013645;0.0;994.6384061043407;14.76315589009026;1.1722398173897157;76.84000000000003;60.79880461581763;3.6722398173897175;2.5000000000000018
2021-03-22 19:00:00;811.438388333739;811.438388333739;0.0;840.323064302712;11.70736674455302;1.1722398173897157;76.84000000000003;59.75016891862879;3.6722398173897175;2.5000000000000018
2021-03-22 20:00:00;965.3089348382664;965.3089348382664;0.0;994.5432355798106;13.937087427392548;1.1722398173897157;76.65999999999997;59.66964891660399;3.6722398173897175;2.5000000000000018
2021-03-22 21:00:00;836.8595396034;836.8595396034;0.0;865.8997975007617;12.1747565986619;1.1722398173897157;77.01999999999998;60.08605830007133;3.6722398173897175;2.5000000000000018
2021-03-22 22:00:00;866.0077609547245;866.0077609547245;0.0;895.214640565337;12.372260940595503;1.1722398173897157;77.44;60.21223993131463;3.6722398173897175;2.5000000000000018
2021-03-22 23:00:00;667.1565873495081;667.1565873495081;0.0;695.8844930442829;9.299610439009065;1.1722398173897157;77.80000000000001;59.98347046418672;3.6722398173897175;2.5000000000000018
2021-03-23 00:00:00;812.5469473965647;812.5469473965647;0.0;841.5882580296937;11.149856113551294;1.1722398173897157;77.74000000000001;59.76863295875171;3.6722398173897175;2.5000000000000018
2021-03-23 01:00:00;868.7657376834842;868.7657376834842;0.0;898.0170229213517;11.91088998184362;1.1722398173897157;77.92000000000002;59.968900022419575;3.6722398173897175;2.5000000000000018
2021-03-23 02:00:00;929.1892146447339;929.1892146447339;0.0;958.6418771912663;12.600376549043679;1.1722398173897157;78.15999999999997;60.045615472718225;3.6722398173897175;2.5000000000000018
2021-03-23 03:00:00;803.7612411932275;803.7612411932275;0.0;832.8469992300372;10.747743503682155;1.1722398173897157;78.15999999999997;59.70990352061858;3.6722398173897175;2.5000000000000018
2021-03-23 04:00:00;757.1890331739182;757.1890331739182;0.0;786.2297449995799;10.146114790093364;1.1722398173897157;78.34000000000003;59.889828460839794;3.6722398173897175;2.5000000000000018
2021-03-23 05:00:00;787.6701246295387;787.6701246295387;0.0;816.7668119336653;10.467808206917073;1.1722398173897157;78.34000000000003;59.7622533780156;3.6722398173897175;2.5000000000000018
2021-03-23 06:00:00;770.919067568312;770.919067568312;0.0;799.9427727979825;10.231522041651386;1.1722398173897157;78.27999999999997;59.66472808087116;3.6722398173897175;2.5000000000000018
2021-03-23 07:00:00;859.098771879718;859.098771879718;0.0;888.216533221328;11.441435676675084;1.1722398173897157;77.86000000000001;59.37629455133941;3.6722398173897175;2.5000000000000018
2021-03-23 08:00:00;1410.873714601405;1410.873714601405;0.0;1441.3210996100297;19.17642780034796;1.2135249247300006;77.38;59.48450382332868;3.7135249247300024;2.5000000000000018
2021-03-23 09:00:00;1144.4257183169875;1144.4257183169875;0.0;1174.0909629278017;15.874446501551851;1.2135249247300006;76.89999999999998;59.29022271822612;3.7135249247300024;2.5000000000000018
2021-03-23 10:00:00;1006.987688516701;1006.987688516701;0.0;1036.2006375206129;14.394685336977435;1.2135249247300006;76.36000000000001;59.22072729418119;3.7135249247300024;2.5000000000000018
2021-03-23 11:00:00;853.684368740357;853.684368740357;0.0;882.5863089834455;12.626308603505317;1.2135249247300006;76.36000000000001;59.71700449150501;3.7135249247300024;2.5000000000000018
2021-03-23 12:00:00;874.5398855864858;874.5398855864858;0.0;903.4881977200347;12.982781853728362;1.2135249247300006;76.30000000000001;59.73065146006343;3.7135249247300024;2.5000000000000018
2021-03-23 13:00:00;927.6072528417036;927.6072528417036;0.0;956.5425495688534;13.815254771323236;1.2135249247300006;75.82;59.33472847532522;3.7135249247300024;2.5000000000000018
2021-03-23 14:00:00;860.6762952366106;860.6762952366106;0.0;889.467809798365;13.182254409548186;1.2135249247300006;75.69999999999999;59.63461062330913;3.7135249247300024;2.5000000000000018
2021-03-23 15:00:00;786.4076665414439;786.4076665414439;0.0;815.0673243833659;12.160277306550505;1.2135249247300006;75.82;59.86118230443907;3.7135249247300024;2.5000000000000018
2021-03-23 16:00:00;608.9781433577643;608.9781433577643;0.0;637.3110831125394;9.366729227399222;1.2135249247300006;76.30000000000001;60.10002982999151;3.7135249247300024;2.5000000000000018
2021-03-23 17:00:00;557.1263867426469;557.1263867426469;0.0;585.3074181078362;8.36646775841217;1.2135249247300006;76.48000000000002;59.823160686518634;3.7135249247300024;2.5000000000000018
2021-03-23 18:00:00;468.6578906167905;468.6578906167905;0.0;496.9056783055016;6.974347363067878;1.2135249247300006;77.38;60.41628000900408;3.7135249247300024;2.5000000000000018
2021-03-23 19:00:00;514.2195173724291;514.2195173724291;0.0;542.5319587927204;7.299689653279595;1.2135249247300006;77.62;59.924141403464546;3.7135249247300024;2.5000000000000018
2021-03-23 20:00:00;745.524977953144;745.524977953144;0.0;774.5007094101937;10.404662366028273;1.2135249247300006;77.86000000000001;60.136702085591764;3.7135249247300024;2.5000000000000018
2021-03-23 21:00:00;699.1227004181587;699.1227004181587;0.0;727.9190673247064;9.542992341554278;1.2135249247300006;77.92000000000002;59.75860392572508;3.7135249247300024;2.5000000000000018
2021-03-23 22:00:00;690.5552006678594;690.5552006678594;0.0;719.4070824915101;9.401244594023627;1.2135249247300006;78.15999999999997;59.94034845491581;3.7135249247300024;2.5000000000000018
2021-03-23 23:00:00;617.5768577116215;617.5768577116215;0.0;646.2275171342411;8.301478974082535;1.2135249247300006;78.27999999999997;59.745508129799646;3.7135249247300024;2.5000000000000018
2021-03-24 00:00:00;934.3174012940174;934.3174012940174;0.0;963.8657138472996;12.503511094082608;1.2135249247300006;78.51999999999998;60.16580853301929;3.7135249247300024;2.5000000000000018
2021-03-24 01:00:00;1009.4801972388267;1009.4801972388267;0.0;1039.2524415619046;13.236278251474348;1.2135249247300006;78.82;60.125843469467895;3.7135249247300024;2.5000000000000018
2021-03-24 02:00:00;1075.827003689322;1075.827003689322;0.0;1105.7476221046759;13.86374660728418;1.2135249247300006;78.94;59.94994984862683;3.7135249247300024;2.5000000000000018
2021-03-24 03:00:00;907.246131523846;907.246131523846;0.0;936.7639278684877;11.605216361775007;1.2135249247300006;79.06;59.84113983471099;3.7135249247300024;2.5000000000000018
2021-03-24 04:00:00;861.4393136703598;861.4393136703598;0.0;890.9174267290732;10.978487003581884;1.2135249247300006;79.30000000000001;59.97828501586355;3.7135249247300024;2.5000000000000018
2021-03-24 05:00:00;885.3331233019892;885.3331233019892;0.0;914.8994082972991;11.157176440985197;1.2135249247300006;79.48000000000002;59.95595701260572;3.7135249247300024;2.5000000000000018
2021-03-24 06:00:00;812.4672603198728;812.4672603198728;0.0;841.8332467565048;10.136477016582464;1.2135249247300006;79.54000000000002;59.76621794583275;3.7135249247300024;2.5000000000000018
2021-03-24 07:00:00;938.4923446453042;938.4923446453042;0.0;968.1075742335349;11.687040200190836;1.2135249247300006;79.36000000000001;59.63714464564151;3.7135249247300024;2.5000000000000018
2021-03-24 08:00:00;961.562465990353;961.562465990353;0.0;991.2353522512113;12.051033543698804;1.2135249247300006;79.30000000000001;59.71591898762307;3.7135249247300024;2.5000000000000018
2021-03-24 09:00:00;1054.7019753085758;1054.7019753085758;0.0;1084.4975547514816;13.255270856092892;1.2135249247300006;78.94;59.45992250361542;3.7135249247300024;2.5000000000000018
2021-03-24 10:00:00;1009.0788205556377;1009.0788205556377;0.0;1038.734053517657;12.897455377298822;1.2135249247300006;78.69999999999999;59.52430800844411;3.7135249247300024;2.5000000000000018
2021-03-24 11:00:00;825.2372009354806;825.2372009354806;0.0;854.4256975853616;10.691963881604996;1.2135249247300006;78.57999999999998;59.5531222295582;3.7135249247300024;2.5000000000000018
2021-03-24 12:00:00;775.9956441455092;775.9956441455092;0.0;804.9838334624076;10.154179308636484;1.2135249247300006;78.27999999999997;59.4047357698289;3.7135249247300024;2.5000000000000018
2021-03-24 13:00:00;761.2764395416335;761.2764395416335;0.0;790.3933517162884;10.133651143302993;1.2135249247300006;78.57999999999998;60.00931006756127;3.7135249247300024;2.5000000000000018
2021-03-24 14:00:00;746.8412134727943;746.8412134727943;0.0;775.8913327433934;9.795463982140081;1.2135249247300006;78.63999999999999;59.780655313275986;3.7135249247300024;2.5000000000000018
2021-03-24 15:00:00;786.6156955344348;786.6156955344348;0.0;815.7587153814579;10.28403898980172;1.2135249247300006;78.63999999999999;59.75362026538187;3.7135249247300024;2.5000000000000018
2021-03-24 16:00:00;999.0899705851148;999.0899705851148;0.0;1028.870562384828;13.046542765261972;1.2135249247300006;78.94;60.16344088178994;3.7135249247300024;2.5000000000000018
2021-03-24 17:00:00;676.7433401365231;676.7433401365231;0.0;705.7673328825965;8.670477732593712;1.2135249247300006;79.30000000000001;59.91930999132444;3.7135249247300024;2.5000000000000018
2021-03-24 18:00:00;442.14906198964906;442.14906198964906;0.0;470.499358429601;5.598643830496649;1.2135249247300006;79.36000000000001;59.35092991793067;3.7135249247300024;2.5000000000000018
2021-03-24 19:00:00;412.97989380930085;412.97989380930085;0.0;441.30429128630726;5.2724994814440285;1.2135249247300006;79.42000000000002;59.49160537880482;3.7135249247300024;2.5000000000000018
2021-03-24 20:00:00;807.553816339657;807.553816339657;0.0;836.997080672533;10.309677680563537;1.2135249247300006;79.54000000000002;60.21010188073575;3.7135249247300024;2.5000000000000018
2021-03-24 21:00:00;814.595233322779;814.595233322779;0.0;843.9837217438348;10.152361370317028;1.2135249247300006;79.60000000000002;59.80672256952687;3.7135249247300024;2.5000000000000018
2021-03-24 22:00:00;802.1265403528828;802.1265403528828;0.0;831.4461052211257;9.958480820093337;1.2135249247300006;79.54000000000002;59.6611287180923;3.7135249247300024;2.5000000000000018
2021-03-24 23:00:00;678.8753952364364;678.8753952364364;0.0;707.9274226463698;8.454574880878315;1.2135249247300006;79.65999999999997;59.72355723096683;3.7135249247300024;2.5000000000000018
2021-03-25 00:00:00;1028.6430540056301;1028.6430540056301;0.0;1058.6176700577162;12.77582059750234;1.2135249247300006;79.84000000000003;60.111183030427526;3.7135249247300024;2.5000000000000018
2021-03-25 01:00:00;1101.5439529041705;1101.5439529041705;0.0;1131.6502852255107;13.464616711793827;1.2135249247300006;79.84000000000003;59.82899264133488;3.7135249247300024;2.5000000000000018
2021-03-25 02:00:00;1181.9824844299571;1181.9824844299571;0.0;1212.3267383342952;14.424862421839057;1.2135249247300006;80.01999999999998;60.00946437257409;3.7135249247300024;2.5000000000000018
2021-03-25 03:00:00;962.211149979801;962.211149979801;0.0;992.0538093117113;11.632857339411476;1.2135249247300006;80.19999999999999;59.89516164088798;3.7135249247300024;2.5000000000000018
2021-03-25 04:00:00;911.0272470544963;911.0272470544963;0.0;940.6938435567113;10.94848667805234;1.2135249247300006;80.07999999999998;59.6228600095622;3.7135249247300024;2.5000000000000018
2021-03-25 05:00:00;924.8776084371569;924.8776084371569;0.0;954.6603701599597;11.187455845923363;1.2135249247300006;80.25999999999999;59.94259349902592;3.7135249247300024;2.5000000000000018
2021-03-25 06:00:00;817.7503499292626;817.7503499292626;0.0;847.2177332609024;9.803950627716402;1.2135249247300006;80.19999999999999;59.62477317776455;3.7135249247300024;2.5000000000000018
2021-03-25 07:00:00;964.4649586233534;964.4649586233534;0.0;994.2730637229761;11.616198217307383;1.2135249247300006;80.07999999999998;59.7005542114382;3.7135249247300024;2.5000000000000018
2021-03-25 08:00:00;965.2839132612814;965.2839132612814;0.0;995.0229465061461;11.662057828789456;1.2135249247300006;79.84000000000003;59.525384103158956;3.7135249247300024;2.5000000000000018
2021-03-25 09:00:00;1098.970614016536;1098.970614016536;0.0;1128.9419800387607;13.432082140020482;1.2135249247300006;79.42000000000002;59.40852994412762;3.7135249247300024;2.5000000000000018
2021-03-25 10:00:00;1052.0747306333858;1052.0747306333858;0.0;1081.9128886949748;13.106893635473181;1.2135249247300006;79.18;59.5263494862765;3.7135249247300024;2.5000000000000018
2021-03-25 11:00:00;851.1937690319473;851.1937690319473;0.0;880.4868867457985;10.746720282798591;1.2135249247300006;78.94;59.43267781957354;3.7135249247300024;2.5000000000000018
2021-03-25 12:00:00;798.5659791715385;798.5659791715385;0.0;827.630751909447;10.24393378702972;1.2135249247300006;78.51999999999998;59.28374320377583;3.7135249247300024;2.5000000000000018
2021-03-25 13:00:00;794.2941953055772;794.2941953055772;0.0;823.2999400683073;10.428751625243642;1.2135249247300006;78.15999999999997;59.36352250216913;3.7135249247300024;2.5000000000000018
2021-03-25 14:00:00;780.885738440518;780.885738440518;0.0;809.7291348888559;10.457225359134968;1.2135249247300006;77.62;59.18368974150508;3.7135249247300024;2.5000000000000018
2021-03-25 15:00:00;928.6943703945484;928.6943703945484;0.0;957.9613726515084;12.814176769369261;1.2135249247300006;77.44;59.64049206339075;3.7135249247300024;2.5000000000000018
2021-03-25 16:00:00;630.637517677304;630.637517677304;0.0;659.1562512219787;8.773714746229482;1.2135249247300006;77.5;59.61225585558185;3.7135249247300024;2.5000000000000018
2021-03-25 17:00:00;722.8990953822562;722.8990953822562;0.0;751.8835350572122;10.098728445673741;1.2135249247300006;78.04000000000002;60.31302672189116;3.7135249247300024;2.5000000000000018
2021-03-25 18:00:00;503.1736276648211;503.1736276648211;0.0;531.6757143226837;6.807755232318271;1.2135249247300006;78.63999999999999;60.04511057298879;3.7135249247300024;2.5000000000000018
2021-03-25 19:00:00;442.61519773155476;442.61519773155476;0.0;471.09079476794153;5.846536910998294;1.2135249247300006;79.24000000000001;60.05522845879102;3.7135249247300024;2.5000000000000018
2021-03-25 20:00:00;836.0359641503564;836.0359641503564;0.0;865.5514046883875;10.748771172043698;1.2135249247300006;79.48000000000002;60.3072346220423;3.7135249247300024;2.5000000000000018
2021-03-25 21:00:00;847.2371963175691;847.2371963175691;0.0;876.7783033009857;10.58636228163062;1.2135249247300006;79.77999999999997;60.060597496325954;3.7135249247300024;2.5000000000000018
2021-03-25 22:00:00;833.4688620862477;833.4688620862477;0.0;862.8762241107158;10.250457228021915;1.2135249247300006;79.65999999999997;59.61731161486858;3.7135249247300024;2.5000000000000018
2021-03-25 23:00:00;702.7197841533399;702.7197841533399;0.0;731.8079797956677;8.691332387313025;1.2135249247300006;79.65999999999997;59.61244141809743;3.7135249247300024;2.5000000000000018
2021-03-26 00:00:00;1008.7124535268009;1008.7124535268009;0.0;1038.6711792440117;12.516712566676542;1.2135249247300006;79.95999999999998;60.20220334154169;3.7135249247300024;2.5000000000000018
2021-03-26 01:00:00;1093.6972798156428;1093.6972798156428;0.0;1123.8712530975254;13.294659557520877;1.2135249247300006;80.19999999999999;60.07248996960794;3.7135249247300024;2.5000000000000018
2021-03-26 02:00:00;1160.16692400815;1160.16692400815;0.0;1190.443463228206;13.915010733962912;1.2135249247300006;80.13999999999999;59.77070778490747;3.7135249247300024;2.5000000000000018
2021-03-26 03:00:00;927.1242038987983;927.1242038987983;0.0;956.6617808698816;11.140540775102295;1.2135249247300006;79.60000000000002;59.15425871229871;3.7135249247300024;2.5000000000000018
2021-03-26 04:00:00;880.5380990633338;880.5380990633338;0.0;910.1094991761505;10.897475097270226;1.2135249247300006;79.72000000000003;59.83532616822737;3.7135249247300024;2.5000000000000018
2021-03-26 05:00:00;896.7470127043879;896.7470127043879;0.0;926.3280517180003;11.054619873717781;1.2135249247300006;79.65999999999997;59.708676431429296;3.7135249247300024;2.5000000000000018
2021-03-26 06:00:00;809.093426885802;809.093426885802;0.0;838.5426393295905;9.996088684490395;1.2135249247300006;79.89999999999998;59.92688694889597;3.7135249247300024;2.5000000000000018
2021-03-26 07:00:00;947.8931209626265;947.8931209626265;0.0;977.491464309893;11.595593850834689;1.2135249247300006;79.42000000000002;59.34892249204006;3.7135249247300024;2.5000000000000018
2021-03-26 08:00:00;987.8182611969739;987.8182611969739;0.0;1017.4442370009228;12.333654334326262;1.2135249247300006;79.0;59.358730568348165;3.7135249247300024;2.5000000000000018
2021-03-26 09:00:00;1066.6841449019366;1066.6841449019366;0.0;1096.5754887436276;13.601721180229337;1.2135249247300006;79.0;59.80467915624382;3.7135249247300024;2.5000000000000018
2021-03-26 10:00:00;1016.872657309359;1016.872657309359;0.0;1046.47935226336;12.962420272816411;1.2135249247300006;78.51999999999998;59.298145956167275;3.7135249247300024;2.5000000000000018
2021-03-26 11:00:00;837.0061428685768;837.0061428685768;0.0;866.1081195535471;10.943259378129614;1.2135249247300006;78.15999999999997;59.31586848343835;3.7135249247300024;2.5000000000000018
2021-03-26 12:00:00;771.7882242221932;771.7882242221932;0.0;801.0992635730015;10.32431495645714;1.2135249247300006;79.0;60.525367958768015;3.7135249247300024;2.5000000000000018
2021-03-26 13:00:00;770.3089641413537;770.3089641413537;0.0;799.301220304533;9.88644777462141;1.2135249247300006;78.51999999999998;59.270435475242266;3.7135249247300024;2.5000000000000018
2021-03-26 14:00:00;758.5960548390692;758.5960548390692;0.0;787.510025880238;9.967228141517134;1.2135249247300006;78.15999999999997;59.34811123291871;3.7135249247300024;2.5000000000000018
2021-03-26 15:00:00;787.1949570838685;787.1949570838685;0.0;816.6344639669505;10.551129075282512;1.2135249247300006;79.24000000000001;60.81194592657545;3.7135249247300024;2.5000000000000018
2021-03-26 16:00:00;1025.836091780431;1025.836091780431;0.0;1055.7061184456236;13.002070701659484;1.2135249247300006;79.30000000000001;59.96780242951388;3.7135249247300024;2.5000000000000018
2021-03-26 17:00:00;678.6666586931678;678.6666586931678;0.0;707.735104266866;8.527194895202943;1.2135249247300006;79.60000000000002;59.83871153061443;3.7135249247300024;2.5000000000000018
2021-03-26 18:00:00;428.15632616084383;428.15632616084383;0.0;456.51948789296665;5.338107644340865;1.2135249247300006;79.65999999999997;59.297893537005734;3.7135249247300024;2.5000000000000018
2021-03-26 19:00:00;407.0315007922514;407.0315007922514;0.0;435.32802454230534;5.123767981809195;1.2135249247300006;79.54000000000002;59.31083856628277;3.7135249247300024;2.5000000000000018
2021-03-26 20:00:00;814.1632247701132;814.1632247701132;0.0;843.6647170813701;10.336176104188949;1.2135249247300006;79.72000000000003;60.28606721274491;3.7135249247300024;2.5000000000000018
2021-03-26 21:00:00;823.2361334473275;823.2361334473275;0.0;852.6138535873846;10.166463912578099;1.2135249247300006;79.60000000000002;59.63206422421587;3.7135249247300024;2.5000000000000018
2021-03-26 22:00:00;815.4714721170594;815.4714721170594;0.0;844.8872147968234;10.1192424714344;1.2135249247300006;79.72000000000003;59.840683624437645;3.7135249247300024;2.5000000000000018
2021-03-26 23:00:00;686.6592090905075;686.6592090905075;0.0;715.6305533333946;8.473593039505667;1.2135249247300006;79.48000000000002;59.37185624212117;3.7135249247300024;2.5000000000000018
2021-03-27 00:00:00;846.9486616269807;846.9486616269807;0.0;876.3636450889417;10.608530408058765;1.2135249247300006;79.42000000000002;59.75111065252213;3.7135249247300024;2.5000000000000018
2021-03-27 01:00:00;372.9227388428886;372.9227388428886;0.0;401.05529360007466;4.6748498879572855;1.2135249247300006;79.48000000000002;59.05381351109219;3.7135249247300024;2.5000000000000018
2021-03-27 02:00:00;674.9232418648915;674.9232418648915;0.0;704.0007818581252;8.615562931251949;1.2135249247300006;79.48000000000002;60.02459875538432;3.7135249247300024;2.5000000000000018
2021-03-27 03:00:00;621.9381906173509;621.9381906173509;0.0;650.8279900662438;7.803609956949655;1.2135249247300006;79.54000000000002;59.68264601783875;3.7135249247300024;2.5000000000000018
2021-03-27 04:00:00;505.01458395671654;505.01458395671654;0.0;533.6517351721504;6.32915827393796;1.2135249247300006;79.72000000000003;59.64467063606958;3.7135249247300024;2.5000000000000018
2021-03-27 05:00:00;704.5719748832183;704.5719748832183;0.0;733.6942153864358;8.796937946770772;1.2135249247300006;79.60000000000002;59.74205625201006;3.7135249247300024;2.5000000000000018
2021-03-27 06:00:00;795.9857332728624;795.9857332728624;0.0;825.3264198591278;9.911234383427228;1.2135249247300006;79.60000000000002;59.77337872957264;3.7135249247300024;2.5000000000000018
2021-03-27 07:00:00;874.0562263370866;874.0562263370866;0.0;903.5627520240644;10.856112516297628;1.2135249247300006;79.54000000000002;59.72314675219235;3.7135249247300024;2.5000000000000018
2021-03-27 08:00:00;1042.9701211250103;1042.9701211250103;0.0;1072.780902154732;12.96887120718797;1.2135249247300006;79.18;59.48483761909927;3.7135249247300024;2.5000000000000018
2021-03-27 09:00:00;774.9970304471525;774.9970304471525;0.0;804.0289413516643;9.785839786359734;1.2135249247300006;78.75999999999999;59.197502921984835;3.7135249247300024;2.5000000000000018
2021-03-27 10:00:00;805.9338297257879;805.9338297257879;0.0;835.0778339716162;10.45170272467791;1.2135249247300006;78.57999999999998;59.556491491853535;3.7135249247300024;2.5000000000000018
2021-03-27 11:00:00;993.760003872663;993.760003872663;0.0;1023.3139942705027;13.007799982130713;1.2135249247300006;78.27999999999997;59.54922389283888;3.7135249247300024;2.5000000000000018
2021-03-27 12:00:00;657.3986551265583;657.3986551265583;0.0;685.9352263606132;8.716162161255085;1.2135249247300006;77.80000000000001;59.06263508907409;3.7135249247300024;2.5000000000000018
2021-03-27 13:00:00;425.52430428035075;425.52430428035075;0.0;453.4900172404071;5.835854870451799;1.2135249247300006;77.74000000000001;59.23820103043289;3.7135249247300024;2.5000000000000018
2021-03-27 14:00:00;146.002824516491;146.002824516491;0.0;172.86156809197652;2.170579701474895;1.1716565334711273;77.07999999999998;58.11846811779861;3.671656533471129;2.5000000000000018
2021-03-27 15:00:00;288.37224271642725;288.37224271642725;0.0;316.01494784896755;4.494174622138741;1.1716565334711273;76.84000000000003;60.097959341609396;3.671656533471129;2.5000000000000018
2021-03-27 16:00:00;436.5206587269397;436.5206587269397;0.0;464.7891720765687;6.514576889148491;1.1716565334711273;77.62;60.63285095368275;3.671656533471129;2.5000000000000018
2021-03-27 17:00:00;438.57092149558173;438.57092149558173;0.0;466.7157590064666;6.156046576600397;1.1716565334711273;77.86000000000001;59.80899951117482;3.671656533471129;2.5000000000000018
2021-03-27 18:00:00;551.598996852918;551.598996852918;0.0;580.1163968734462;7.633731306125093;1.1716565334711273;78.10000000000002;60.00623351837015;3.671656533471129;2.5000000000000018
2021-03-27 19:00:00;404.816058453988;404.816058453988;0.0;432.9649568198256;5.490922326011068;1.1716565334711273;78.45999999999998;59.68594195285232;3.671656533471129;2.5000000000000018
2021-03-27 20:00:00;378.08755697237854;378.08755697237854;0.0;406.3350820393922;5.077306657344474;1.1716565334711273;79.0;59.945321085802334;3.671656533471129;2.5000000000000018
2021-03-27 21:00:00;677.8147518051267;677.8147518051267;0.0;706.973189252516;8.876002017856944;1.1716565334711273;79.42000000000002;60.45572425024426;3.671656533471129;2.5000000000000018
2021-03-27 22:00:00;629.0415314512736;629.0415314512736;0.0;657.9869623551276;7.919628681856222;1.1716565334711273;79.60000000000002;59.81831972698154;3.671656533471129;2.5000000000000018
2021-03-27 23:00:00;425.1835459964803;425.1835459964803;0.0;453.5640873205964;5.309619704240077;1.1716565334711273;79.72000000000003;59.381170596491415;3.671656533471129;2.5000000000000018
2021-03-28 00:00:00;530.215120598179;530.215120598179;0.0;558.9213226414091;6.65460064186879;1.1716565334711273;79.72000000000003;59.722330334666026;3.671656533471129;2.5000000000000018
2021-03-28 01:00:00;399.66523714246676;399.66523714246676;0.0;427.9654519922678;4.985396947771513;1.1716565334711273;79.72000000000003;59.28099840070246;3.671656533471129;2.5000000000000018
2021-03-28 02:00:00;262.34695950553265;262.34695950553265;0.0;290.34303616828004;3.302873298136221;1.1716565334711273;80.07999999999998;59.14995270911845;3.671656533471129;2.5000000000000018
