Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-28 03:00:00;513.8825759926287;513.8825759926287;0.0;542.7144772207657;6.478108323691246;1.1716565334711273;80.07999999999998;60.13316888588514;3.671656533471129;2.5000000000000018
2021-03-28 04:00:00;1106.8755434736647;1106.8755434736647;0.0;1137.1811670809066;13.5661770712873;1.1716565334711273;80.44;60.48173030391848;3.671656533471129;2.5000000000000018
2021-03-28 05:00:00;838.0378128396638;838.0378128396638;0.0;867.753838445577;9.945734159087685;1.1716565334711273;80.92000000000002;60.14646498811021;3.671656533471129;2.5000000000000018
2021-03-28 06:00:00;633.9584857910196;633.9584857910196;0.0;662.7442218368752;7.378216622503973;1.1716565334711273;79.95999999999998;58.57322710244006;3.671656533471129;2.5000000000000018
2021-03-28 07:00:00;565.842593434226;565.842593434226;0.0;594.3045584877067;6.927067939840187;1.1716565334711273;79.06;58.63273025425525;3.671656533471129;2.5000000000000018
2021-03-28 08:00:00;665.9698278811309;665.9698278811309;0.0;694.4918816869325;8.560648382125216;1.1716565334711273;77.98000000000002;58.66426566021278;3.671656533471129;2.5000000000000018
2021-03-28 09:00:00;414.6765656163066;414.6765656163066;0.0;442.277540528205;5.625109417950361;1.1716565334711273;77.01999999999998;58.2996216940773;3.671656533471129;2.5000000000000018
2021-03-28 10:00:00;463.76147639101225;463.76147639101225;0.0;491.41671893126863;6.736184363596456;1.1716565334711273;76.12;58.75052577209266;3.671656533471129;2.5000000000000018
2021-03-28 11:00:00;592.7927009209601;592.7927009209601;0.0;620.834395718804;9.052668271498762;1.1716565334711273;75.69999999999999;59.371365299911815;3.671656533471129;2.5000000000000018
2021-03-28 12:00:00;424.38619354857417;424.38619354857417;0.0;451.67122318970513;6.61222576050147;1.1716565334711273;74.92000000000002;58.65607143474722;3.671656533471129;2.5000000000000018
2021-03-28 13:00:00;352.1970686129737;352.1970686129737;0.0;379.6377366306271;5.824711557630175;1.1716565334711273;75.39999999999998;59.88164576070744;3.671656533471129;2.5000000000000018
2021-03-28 14:00:00;640.245031786477;640.245031786477;0.0;668.3921453025694;10.34744464458247;1.1716565334711273;75.15999999999997;59.78026206053465;3.671656533471129;2.5000000000000018
2021-03-28 15:00:00;380.5482622934973;380.5482622934973;0.0;407.9212025984715;6.1330923243531705;1.1716565334711273;75.22000000000003;59.38392731100424;3.671656533471129;2.5000000000000018
2021-03-28 16:00:00;757.8359207942132;757.8359207942132;0.0;786.3791884149388;12.349127735329612;1.1716565334711273;75.27999999999997;60.11835100651359;3.671656533471129;2.5000000000000018
2021-03-28 17:00:00;597.9651789820704;597.9651789820704;0.0;626.1265340825845;9.531797965469135;1.1716565334711273;75.63999999999999;59.99995530431892;3.671656533471129;2.5000000000000018
2021-03-28 18:00:00;527.723566379465;527.723566379465;0.0;555.8603717076176;8.259725566183256;1.1716565334711273;76.24000000000001;60.216742751443576;3.671656533471129;2.5000000000000018
2021-03-28 19:00:00;431.66038324266674;431.66038324266674;0.0;459.5913554210728;6.5309562271699715;1.1716565334711273;76.72000000000003;59.964947693837075;3.671656533471129;2.5000000000000018
2021-03-28 20:00:00;395.87195620456885;395.87195620456885;0.0;423.78188285546395;5.852157097678603;1.1716565334711273;77.13999999999999;59.89841768859134;3.671656533471129;2.5000000000000018
2021-03-28 21:00:00;367.47997058535094;367.47997058535094;0.0;395.31853339783686;5.316554609824639;1.1716565334711273;77.38;59.67615470160234;3.671656533471129;2.5000000000000018
2021-03-28 22:00:00;1605.2527076378706;1605.2527076378706;0.0;1636.3025273335227;22.98659977817276;1.3549692483265434;77.32;60.3711757458247;3.854969248326545;2.5000000000000018
2021-03-28 23:00:00;650.7448245263395;650.7448245263395;0.0;679.3144071419158;9.066576616122003;1.2585195811790495;77.5;59.660683976091434;3.7585195811790513;2.5000000000000018
2021-03-29 00:00:00;629.4138727215396;629.4138727215396;0.0;658.0829326109689;8.784602885055026;1.2585195811790495;77.92000000000002;60.08351785315341;3.7585195811790513;2.5000000000000018
2021-03-29 01:00:00;585.2220637185383;585.2220637185383;0.0;613.6820169521787;7.992602672972696;1.2585195811790495;77.86000000000001;59.57875020947961;3.7585195811790513;2.5000000000000018
2021-03-29 02:00:00;626.1878551167118;626.1878551167118;0.0;654.7755785741716;8.587846153219553;1.2585195811790495;77.86000000000001;59.7065603018379;3.7585195811790513;2.5000000000000018
2021-03-29 03:00:00;590.6523562256851;590.6523562256851;0.0;619.3669050089292;8.089616654537112;1.2585195811790495;78.45999999999998;60.23066763309441;3.7585195811790513;2.5000000000000018
2021-03-29 04:00:00;561.8708857049122;561.8708857049122;0.0;590.2401051123268;7.464668034940184;1.2585195811790495;78.04000000000002;59.213528721936825;3.7585195811790513;2.5000000000000018
2021-03-29 05:00:00;615.0713217807825;615.0713217807825;0.0;643.7226178332863;8.36039672820874;1.2585195811790495;78.15999999999997;59.827462090265556;3.7585195811790513;2.5000000000000018
2021-03-29 06:00:00;589.8599199110863;589.8599199110863;0.0;618.3153946867623;7.950057385037578;1.2585195811790495;77.92000000000002;59.402152393897495;3.7585195811790513;2.5000000000000018
2021-03-29 07:00:00;653.295558254026;653.295558254026;0.0;681.6833756935146;8.926094196273626;1.2585195811790495;77.13999999999999;58.956731700067564;3.7585195811790513;2.5000000000000018
2021-03-29 08:00:00;471.68194863129315;471.68194863129315;0.0;499.0951010199179;6.715320313866359;1.216015795301372;75.63999999999999;57.94431887751807;3.7160157953013737;2.5000000000000018
2021-03-29 09:00:00;633.4512194427255;633.4512194427255;0.0;661.2661311784774;9.951598558529525;1.216015795301372;74.56;58.73899234768561;3.7160157953013737;2.5000000000000018
2021-03-29 10:00:00;687.0019152414754;687.0019152414754;0.0;714.6416908141854;11.500938110405965;1.216015795301372;73.18;58.38531265417089;3.7160157953013737;2.5000000000000018
2021-03-29 11:00:00;624.1793211766347;624.1793211766347;0.0;651.5935294659787;11.504415321917978;1.216015795301372;72.39999999999998;58.914628323271074;3.7160157953013737;2.5000000000000018
2021-03-29 12:00:00;508.17728473009646;508.17728473009646;0.0;535.3540948068436;9.986725202345477;1.216015795301372;72.27999999999997;59.51653068591895;3.7160157953013737;2.5000000000000018
2021-03-29 13:00:00;452.96400220548884;452.96400220548884;0.0;479.96206194202625;9.047149159859952;1.216015795301372;72.15999999999997;59.528763419775714;3.7160157953013737;2.5000000000000018
2021-03-29 14:00:00;567.5935630353085;567.5935630353085;0.0;595.047739333118;11.48495360010582;1.216015795301372;72.34000000000003;60.00403086093041;3.7160157953013737;2.5000000000000018
2021-03-29 15:00:00;610.5685746761637;610.5685746761637;0.0;638.0790437528232;12.111041304967461;1.216015795301372;72.27999999999997;59.73577873773763;3.7160157953013737;2.5000000000000018
2021-03-29 16:00:00;467.003306491103;467.003306491103;0.0;494.1531381675976;9.289583220797542;1.216015795301372;72.46000000000004;59.79468377525103;3.7160157953013737;2.5000000000000018
2021-03-29 17:00:00;575.9783779861848;575.9783779861848;0.0;603.6744044324524;11.370618912937926;1.216015795301372;73.06;60.41935113507304;3.7160157953013737;2.5000000000000018
2021-03-29 18:00:00;399.07272047128134;399.07272047128134;0.0;426.45512972794;7.48814615993453;1.216015795301372;73.96000000000004;60.40031066156473;3.7160157953013737;2.5000000000000018
2021-03-29 19:00:00;624.8214807671715;624.8214807671715;0.0;653.0252012697043;11.08206443548892;1.216015795301372;74.74000000000001;60.709925397601125;3.7160157953013737;2.5000000000000018
2021-03-29 20:00:00;697.0504781071647;697.0504781071647;0.0;725.3390270724183;11.573613295127364;1.216015795301372;74.92000000000002;59.99814595608751;3.7160157953013737;2.5000000000000018
2021-03-29 21:00:00;640.4497520321379;640.4497520321379;0.0;668.5321983124499;10.467912674221877;1.216015795301372;74.92000000000002;59.71407137933852;3.7160157953013737;2.5000000000000018
2021-03-29 22:00:00;653.9948023969567;653.9948023969567;0.0;682.0956109021299;10.70232177742787;1.216015795301372;74.86000000000001;59.68537525418242;3.7160157953013737;2.5000000000000018
2021-03-29 23:00:00;620.1072327369627;620.1072327369627;0.0;648.0704916656395;10.182440740411058;1.216015795301372;74.74000000000001;59.58621693861198;3.7160157953013737;2.5000000000000018
2021-03-30 00:00:00;546.0435652568984;546.0435652568984;0.0;573.9515404001189;9.04848019145614;1.216015795301372;75.10000000000002;59.99744954122474;3.7160157953013737;2.5000000000000018
2021-03-30 01:00:00;526.5721941970933;526.5721941970933;0.0;554.1855866244533;8.555438725438046;1.216015795301372;74.62;59.1971849427228;3.7160157953013737;2.5000000000000018
2021-03-30 02:00:00;492.45251161819556;492.45251161819556;0.0;520.1269813850611;8.258068963203876;1.216015795301372;74.80000000000001;59.80378744420324;3.7160157953013737;2.5000000000000018
2021-03-30 03:00:00;518.5796515974578;518.5796515974578;0.0;546.4012931451038;8.616118742523161;1.216015795301372;75.03999999999996;59.940910737816466;3.7160157953013737;2.5000000000000018
2021-03-30 04:00:00;514.9341782653927;514.9341782653927;0.0;542.6756197133877;8.412141091353297;1.216015795301372;74.98000000000002;59.620238498026254;3.7160157953013737;2.5000000000000018
2021-03-30 05:00:00;558.4925689629758;558.4925689629758;0.0;586.5151035753814;9.156770940050643;1.216015795301372;75.34000000000003;60.08937790335716;3.7160157953013737;2.5000000000000018
2021-03-30 06:00:00;636.8926643129055;636.8926643129055;0.0;665.0600665987323;10.179456086550132;1.216015795301372;75.34000000000003;59.78439137434066;3.7160157953013737;2.5000000000000018
2021-03-30 07:00:00;620.8300950342035;620.8300950342035;0.0;648.7579710970734;9.886429863046423;1.216015795301372;74.86000000000001;59.235938965398816;3.7160157953013737;2.5000000000000018
2021-03-30 08:00:00;1015.4796540323391;1015.4796540323391;0.0;1044.3765556755766;16.680325852196482;1.216015795301372;74.19999999999999;59.29255233452665;3.7160157953013737;2.5000000000000018
2021-03-30 09:00:00;1006.7815871916036;1006.7815871916036;0.0;1035.6783954495527;17.141405785020154;1.216015795301372;74.01999999999998;59.63435991614233;3.7160157953013737;2.5000000000000018
2021-03-30 10:00:00;963.4141798895453;963.4141798895453;0.0;992.1623541585178;16.63001533107927;1.216015795301372;73.84000000000003;59.63501418131449;3.7160157953013737;2.5000000000000018
2021-03-30 11:00:00;749.0977637337865;749.0977637337865;0.0;777.0795452905828;13.108703447474117;1.216015795301372;73.30000000000001;59.185794114096666;3.7160157953013737;2.5000000000000018
2021-03-30 12:00:00;569.6843318262061;569.6843318262061;0.0;597.1144713600439;10.407718964860864;1.216015795301372;72.94;59.27993551242258;3.7160157953013737;2.5000000000000018
2021-03-30 13:00:00;540.8442378719329;540.8442378719329;0.0;568.3930780718554;10.218152745163295;1.216015795301372;73.24000000000001;59.99575824414427;3.7160157953013737;2.5000000000000018
2021-03-30 14:00:00;478.1023977537046;478.1023977537046;0.0;505.71429619194504;8.853445269421597;1.216015795301372;74.01999999999998;60.419852024176635;3.7160157953013737;2.5000000000000018
2021-03-30 15:00:00;423.5235591200164;423.5235591200164;0.0;450.3852806872504;7.439417986330824;1.216015795301372;72.94;58.52562096700922;3.7160157953013737;2.5000000000000018
2021-03-30 16:00:00;437.22823913235123;437.22823913235123;0.0;464.3408850596793;8.325417625706665;1.216015795301372;72.88;59.6005035763892;3.7160157953013737;2.5000000000000018
2021-03-30 17:00:00;318.5471647476744;318.5471647476744;0.0;345.59901200702564;6.097694777906453;1.216015795301372;73.65999999999997;60.16547755400387;3.7160157953013737;2.5000000000000018
2021-03-30 18:00:00;347.62533142231774;347.62533142231774;0.0;375.066134314241;6.352992601876384;1.216015795301372;74.68;60.62340240147074;3.7160157953013737;2.5000000000000018
2021-03-30 19:00:00;347.4014858598969;347.4014858598969;0.0;374.71087146335975;5.891810338771131;1.216015795301372;74.92000000000002;59.77747689961268;3.7160157953013737;2.5000000000000018
2021-03-30 20:00:00;433.06181049596296;433.06181049596296;0.0;460.8864795801558;7.224365614342219;1.216015795301372;75.63999999999999;60.45044814887808;3.7160157953013737;2.5000000000000018
2021-03-30 21:00:00;414.3866888834068;414.3866888834068;0.0;442.07320358218544;6.548084121981046;1.216015795301372;75.88;59.80575252521629;3.7160157953013737;2.5000000000000018
2021-03-30 22:00:00;335.73449800537327;335.73449800537327;0.0;363.2608126888987;5.230238513364361;1.216015795301372;76.24000000000001;59.70334120961576;3.7160157953013737;2.5000000000000018
2021-03-30 23:00:00;401.4512473294225;401.4512473294225;0.0;429.11884035624524;6.165184961483773;1.216015795301372;76.18;59.60772307658664;3.7160157953013737;2.5000000000000018
2021-03-31 00:00:00;430.889450764719;430.889450764719;0.0;458.8629461489164;6.592238449614012;1.216015795301372;76.77999999999997;60.207012956000426;3.7160157953013737;2.5000000000000018
2021-03-31 01:00:00;378.8529427303181;378.8529427303181;0.0;406.59435849039585;5.585028440936913;1.216015795301372;76.89999999999998;59.56648386544089;3.7160157953013737;2.5000000000000018
2021-03-31 02:00:00;302.23718174850745;302.23718174850745;0.0;329.9442600342496;4.440893204381547;1.216015795301372;77.5;59.8102800415233;3.7160157953013737;2.5000000000000018
2021-03-31 03:00:00;395.2274197397301;395.2274197397301;0.0;423.0688539081299;5.66340058309552;1.216015795301372;77.25999999999999;59.47374631301852;3.7160157953013737;2.5000000000000018
2021-03-31 04:00:00;409.87512541597283;409.87512541597283;0.0;437.7549010997356;5.890375460029261;1.216015795301372;77.19999999999999;59.505481524571394;3.7160157953013737;2.5000000000000018
2021-03-31 05:00:00;452.9911271391128;452.9911271391128;0.0;481.0119050827272;6.5224812290389185;1.216015795301372;77.19999999999999;59.641245893138205;3.7160157953013737;2.5000000000000018
2021-03-31 06:00:00;531.4429391128597;531.4429391128597;0.0;559.3745098547687;7.6234879001412255;1.216015795301372;76.42000000000002;58.94972801257927;3.7160157953013737;2.5000000000000018
2021-03-31 07:00:00;503.2597884957858;503.2597884957858;0.0;530.7964260061999;7.5162966916478196;1.216015795301372;75.27999999999997;58.4658551338876;3.7160157953013737;2.5000000000000018
2021-03-31 08:00:00;811.0447096384938;811.0447096384938;0.0;839.1551814108755;13.018138810299192;1.216015795301372;73.77999999999997;58.4322720622086;3.7160157953013737;2.5000000000000018
2021-03-31 09:00:00;768.8611768227028;768.8611768227028;0.0;796.7398083179005;13.511330972966109;1.216015795301372;72.82;58.77993579455921;3.7160157953013737;2.5000000000000018
2021-03-31 10:00:00;714.0014470156184;714.0014470156184;0.0;741.7041660662906;13.506249969935187;1.216015795301372;72.27999999999997;59.20485105718569;3.7160157953013737;2.5000000000000018
2021-03-31 11:00:00;627.4152369465667;627.4152369465667;0.0;654.6754663483248;12.420043339427266;1.216015795301372;71.5;58.949712792829644;3.7160157953013737;2.5000000000000018
2021-03-31 12:00:00;766.140719311054;766.140719311054;0.0;793.7544767048824;16.220669327479555;1.216015795301372;70.89999999999998;59.24886789782204;3.7160157953013737;2.5000000000000018
2021-03-31 13:00:00;530.3713555193088;530.3713555193088;0.0;557.2296420791143;11.80576245403526;1.216015795301372;70.53999999999996;59.301952070346545;3.7160157953013737;2.5000000000000018
2021-03-31 14:00:00;356.4730323432807;356.4730323432807;0.0;382.7151189874214;8.277405229319706;1.216015795301372;70.18;59.17139949616234;3.7160157953013737;2.5000000000000018
2021-03-31 15:00:00;345.6491632343147;345.6491632343147;0.0;372.010512826333;8.410896113516158;1.216015795301372;70.30000000000001;59.76914449662735;3.7160157953013737;2.5000000000000018
2021-03-31 16:00:00;273.4650187427143;273.4650187427143;0.0;299.5224566986534;6.591507062346299;1.216015795301372;70.24000000000001;59.42079432093465;3.7160157953013737;2.5000000000000018
2021-03-31 17:00:00;217.7237001399096;217.7237001399096;0.0;243.85385633141817;5.330601361032113;1.216015795301372;70.84000000000003;59.94808780260598;3.7160157953013737;2.5000000000000018
2021-03-31 18:00:00;253.61831016311854;253.61831016311854;0.0;280.11792847435;5.9374769594456;1.216015795301372;71.62;60.38715727397573;3.7160157953013737;2.5000000000000018
2021-03-31 19:00:00;260.64102851444545;260.64102851444545;0.0;287.07317984330524;5.648640187270505;1.216015795301372;71.86000000000001;59.75960860676156;3.7160157953013737;2.5000000000000018
2021-03-31 20:00:00;244.23439838393855;244.23439838393855;0.0;270.722458184446;5.1804600566859085;1.216015795301372;72.27999999999997;59.83752820524796;3.7160157953013737;2.5000000000000018
2021-03-31 21:00:00;283.53373309787446;283.53373309787446;0.0;309.991837607896;5.831799265006641;1.216015795301372;72.03999999999996;59.383943604899;3.7160157953013737;2.5000000000000018
2021-03-31 22:00:00;271.32271157569465;271.32271157569465;0.0;297.9393039461736;5.647001558959929;1.216015795301372;72.46000000000004;59.897947595668995;3.7160157953013737;2.5000000000000018
2021-03-31 23:00:00;296.52179604737063;296.52179604737063;0.0;323.24039405632254;5.978016299403001;1.216015795301372;72.69999999999999;59.82582991911136;3.7160157953013737;2.5000000000000018
2021-04-01 00:00:00;450.54430461074105;450.54430461074105;0.0;477.76763352578047;8.8699909348193;1.216015795301372;72.88;60.055387292452;3.7160157953013737;2.5000000000000018
2021-04-01 01:00:00;397.028243978902;397.028243978902;0.0;424.1299957263838;7.596406897746812;1.216015795301372;73.18;59.886434545290285;3.7160157953013737;2.5000000000000018
2021-04-01 02:00:00;338.1905700956157;338.1905700956157;0.0;365.11858500888417;6.349950426213685;1.216015795301372;73.36000000000001;59.669657462550845;3.7160157953013737;2.5000000000000018
2021-04-01 03:00:00;251.8242815095762;251.8242815095762;0.0;278.69677914011277;4.695435182917854;1.216015795301372;74.01999999999998;59.88789649931749;3.7160157953013737;2.5000000000000018
2021-04-01 04:00:00;339.3608054634897;339.3608054634897;0.0;366.3902819823894;6.113166589384829;1.216015795301372;73.84000000000003;59.56985372656811;3.7160157953013737;2.5000000000000018
2021-04-01 05:00:00;378.58145395724864;378.58145395724864;0.0;405.859142776958;6.811517172073721;1.216015795301372;74.13999999999999;59.95327378446734;3.7160157953013737;2.5000000000000018
2021-04-01 06:00:00;376.1755567627827;376.1755567627827;0.0;403.07386899292385;6.597839757861243;1.216015795301372;73.42000000000002;58.87433470197698;3.7160157953013737;2.5000000000000018
2021-04-01 07:00:00;401.6914641477159;401.6914641477159;0.0;428.4813827651528;7.413021649948919;1.216015795301372;72.57999999999998;58.81781479856477;3.7160157953013737;2.5000000000000018
2021-04-01 08:00:00;592.7734013236984;592.7734013236984;0.0;619.9537369460148;11.6308622577661;1.216015795301372;71.62;58.92893468301253;3.7160157953013737;2.5000000000000018
2021-04-01 09:00:00;727.8991339018845;727.8991339018845;0.0;755.3552743711767;15.272876337894985;1.216015795301372;70.84000000000003;59.06445164100069;3.7160157953013737;2.5000000000000018
2021-04-01 10:00:00;665.6670792238397;665.6670792238397;0.0;692.8460432489454;14.903178111284888;1.216015795301372;70.24000000000001;59.17099563067097;3.7160157953013737;2.5000000000000018
2021-04-01 11:00:00;474.2948656132468;474.2948656132468;0.0;500.9038003045776;11.265344023406385;1.216015795301372;70.0;59.41330070803593;3.7160157953013737;2.5000000000000018
2021-04-01 12:00:00;540.0981767833578;540.0981767833578;0.0;566.9844738973295;13.251719272544157;1.216015795301372;70.0;59.81292158908144;3.7160157953013737;2.5000000000000018
2021-04-01 13:00:00;397.2904209646736;397.2904209646736;0.0;423.7112785405974;9.725381610504977;1.216015795301372;70.0;59.6267682042635;3.7160157953013737;2.5000000000000018
2021-04-01 14:00:00;292.37521883359295;292.37521883359295;0.0;318.4557684101296;7.220870875992883;1.216015795301372;70.0;59.49949343998122;3.7160157953013737;2.5000000000000018
2021-04-01 15:00:00;275.5943045157113;275.5943045157113;0.0;301.64072488116784;6.885808410759367;1.216015795301372;70.0;59.56996536563793;3.7160157953013737;2.5000000000000018
2021-04-01 16:00:00;228.64134811811556;228.64134811811556;0.0;254.51314907328597;5.729550374619029;1.216015795301372;70.0;59.42353852137967;3.7160157953013737;2.5000000000000018
2021-04-01 17:00:00;178.60514291961312;178.60514291961312;0.0;204.30676365651456;4.519403833147365;1.216015795301372;70.06;59.296530008563366;3.7160157953013737;2.5000000000000018
2021-04-01 18:00:00;152.18062589781465;152.18062589781465;0.0;178.2898119342059;3.8877832613208136;1.1757856002091271;71.25999999999999;60.341192965471976;3.675785600209129;2.5000000000000018
2021-04-01 19:00:00;203.7750818684784;203.7750818684784;0.0;230.11618707981324;4.700163470730567;1.1757856002091271;71.80000000000001;60.14305047185513;3.675785600209129;2.5000000000000018
2021-04-01 20:00:00;197.0845445219702;197.0845445219702;0.0;223.3198050939381;4.256789054696736;1.1757856002091271;72.03999999999996;59.54903991670511;3.675785600209129;2.5000000000000018
2021-04-01 21:00:00;213.58325432879826;213.58325432879826;0.0;240.05363049953604;4.537114153219147;1.1757856002091271;72.51999999999998;59.9226475025186;3.675785600209129;2.5000000000000018
2021-04-01 22:00:00;206.46994033173962;206.46994033173962;0.0;233.01067088383627;4.196485550771966;1.1757856002091271;73.06;59.83971590951563;3.675785600209129;2.5000000000000018
2021-04-01 23:00:00;223.6756782043088;223.6756782043088;0.0;250.45098695037984;4.369616742357423;1.1757856002091271;73.72000000000003;60.07322251695541;3.675785600209129;2.5000000000000018
2021-04-02 00:00:00;530.9600656610173;530.9600656610173;0.0;558.5115689742071;9.822376251138692;1.1757856002091271;73.48000000000002;59.94163193163746;3.675785600209129;2.5000000000000018
2021-04-02 01:00:00;468.39873287341595;468.39873287341595;0.0;495.96658960162017;8.522341295442885;1.1757856002091271;74.13999999999999;60.283797913652506;3.675785600209129;2.5000000000000018
2021-04-02 02:00:00;390.79571582082497;390.79571582082497;0.0;418.0703701603281;6.8101970320848215;1.1757856002091271;74.32;59.703599937722345;3.675785600209129;2.5000000000000018
2021-04-02 03:00:00;283.85690194532924;283.85690194532924;0.0;310.7230783024954;4.913815174340284;1.1757856002091271;74.25999999999999;59.20414570241735;3.675785600209129;2.5000000000000018
2021-04-02 04:00:00;372.74612432046627;372.74612432046627;0.0;400.11477091912985;6.56376840557481;1.1757856002091271;74.56;60.046169565870116;3.675785600209129;2.5000000000000018
2021-04-02 05:00:00;403.7805342935703;403.7805342935703;0.0;431.24411333346245;6.885012208983873;1.1757856002091271;74.80000000000001;59.886857259697706;3.675785600209129;2.5000000000000018
2021-04-02 06:00:00;426.40129909941584;426.40129909941584;0.0;453.73214781830836;7.131063817166554;1.1757856002091271;74.44;59.29058239049823;3.675785600209129;2.5000000000000018
2021-04-02 07:00:00;462.66307306269425;462.66307306269425;0.0;489.90826864249135;7.907371257876586;1.1757856002091271;73.77999999999997;59.028596270085416;3.675785600209129;2.5000000000000018
2021-04-02 08:00:00;711.7215801137471;711.7215801137471;0.0;739.6277523858001;12.70043691177328;1.1757856002091271;73.24000000000001;59.374189947205934;3.675785600209129;2.5000000000000018
2021-04-02 09:00:00;681.4793421756361;681.4793421756361;0.0;709.1679689267143;12.521565747217567;1.1757856002091271;72.69999999999999;59.2153032919511;3.675785600209129;2.5000000000000018
2021-04-02 10:00:00;636.5795029865608;636.5795029865608;0.0;664.0820054087229;12.198505826650276;1.1757856002091271;72.27999999999997;59.31818603364377;3.675785600209129;2.5000000000000018
2021-04-02 11:00:00;498.3477818950088;498.3477818950088;0.0;525.2579727360306;9.893436079353284;1.1757856002091271;71.62;58.979151959247076;3.675785600209129;2.5000000000000018
2021-04-02 12:00:00;680.0220682097884;680.0220682097884;0.0;707.3437475400016;14.337914801127432;1.1757856002091271;70.84000000000003;59.09385836631759;3.675785600209129;2.5000000000000018
2021-04-02 13:00:00;477.46186053347634;477.46186053347634;0.0;504.31122887678583;10.707863905234575;1.1757856002091271;70.89999999999998;59.68636269790261;3.675785600209129;2.5000000000000018
2021-04-02 14:00:00;311.8985893688238;311.8985893688238;0.0;338.11216161305583;7.0315513427236285;1.1757856002091271;70.65999999999997;59.21118995817869;3.675785600209129;2.5000000000000018
2021-04-02 15:00:00;307.38958530439544;307.38958530439544;0.0;333.601245488257;7.1859067362108595;1.1757856002091271;70.48000000000002;59.426576835858384;3.675785600209129;2.5000000000000018
2021-04-02 16:00:00;239.77090293007666;239.77090293007666;0.0;265.7701545713654;5.706606832780263;1.1757856002091271;70.48000000000002;59.39134257440196;3.675785600209129;2.5000000000000018
2021-04-02 17:00:00;192.9818337119354;192.9818337119354;0.0;219.0176564997575;4.648870578520371;1.1757856002091271;70.96000000000004;59.74285377263226;3.675785600209129;2.5000000000000018
2021-04-02 18:00:00;223.0441214484954;223.0441214484954;0.0;249.59456282981495;5.204106776627862;1.1757856002091271;72.03999999999996;60.620696089646856;3.675785600209129;2.5000000000000018
2021-04-02 19:00:00;228.59824116940524;228.59824116940524;0.0;255.10507510736457;4.813546563446811;1.1757856002091271;72.51999999999998;59.90159010276648;3.675785600209129;2.5000000000000018
2021-04-02 20:00:00;198.0981257252671;198.0981257252671;0.0;224.53618471916192;4.009384555353665;1.1757856002091271;72.94;59.60603424450278;3.675785600209129;2.5000000000000018
2021-04-02 21:00:00;233.5190174912877;233.5190174912877;0.0;260.12907064396046;4.6193621146006505;1.1757856002091271;73.12;59.712197910896805;3.675785600209129;2.5000000000000018
2021-04-02 22:00:00;233.87218176699878;233.87218176699878;0.0;260.48452653309437;4.516310638170202;1.1757856002091271;73.30000000000001;59.56752446103883;3.675785600209129;2.5000000000000018
2021-04-02 23:00:00;257.31875254619746;257.31875254619746;0.0;284.08194621405715;4.902232480836008;1.1757856002091271;73.53999999999996;59.742498782583255;3.675785600209129;2.5000000000000018
2021-04-03 00:00:00;474.3067778692351;474.3067778692351;0.0;501.89611856962193;8.825585526759411;1.1757856002091271;73.96000000000004;60.4199265977781;3.675785600209129;2.5000000000000018
2021-04-03 01:00:00;372.48828040497807;372.48828040497807;0.0;399.79015889342196;6.571845624107511;1.1757856002091271;74.44;59.95576855051439;3.675785600209129;2.5000000000000018
2021-04-03 02:00:00;274.72544969622066;274.72544969622066;0.0;301.8174617817686;4.727088145064196;1.1757856002091271;74.92000000000002;59.71797748233979;3.675785600209129;2.5000000000000018
2021-04-03 03:00:00;395.61844423225125;395.61844423225125;0.0;423.16182984966827;6.667000368098902;1.1757856002091271;75.15999999999997;60.047833948087316;3.675785600209129;2.5000000000000018
2021-04-03 04:00:00;374.6527160126218;374.6527160126218;0.0;402.009399172549;6.125604351636589;1.1757856002091271;75.10000000000002;59.47435424850141;3.675785600209129;2.5000000000000018
2021-04-03 05:00:00;395.63129635465714;395.63129635465714;0.0;423.22190450153477;6.502903765213197;1.1757856002091271;75.46000000000004;59.96428858282371;3.675785600209129;2.5000000000000018
2021-04-03 06:00:00;737.5102300969137;737.5102300969137;0.0;765.7947924411606;11.818166348040041;1.1757856002091271;74.86000000000001;59.43187959038926;3.675785600209129;2.5000000000000018
2021-04-03 07:00:00;741.1524562103198;741.1524562103198;0.0;769.3082447568127;12.135017827269094;1.1757856002091271;74.32;59.22577992457519;3.675785600209129;2.5000000000000018
2021-04-03 08:00:00;835.2845133171925;835.2845133171925;0.0;863.5682331151044;14.17898595489903;1.1757856002091271;73.65999999999997;59.158858329570194;3.675785600209129;2.5000000000000018
2021-04-03 09:00:00;627.0044082976057;627.0044082976057;0.0;654.6894160284828;11.129861364183627;1.1757856002091271;73.36000000000001;59.35457555784501;3.675785600209129;2.5000000000000018
2021-04-03 10:00:00;544.4177115425334;544.4177115425334;0.0;571.5616631356469;9.942609140946573;1.1757856002091271;72.39999999999998;58.71283716967713;3.675785600209129;2.5000000000000018
2021-04-03 11:00:00;529.4074352294873;529.4074352294873;0.0;556.5642645278249;10.435108377846465;1.1757856002091271;72.03999999999996;59.341013436584774;3.675785600209129;2.5000000000000018
2021-04-03 12:00:00;441.89076372572254;441.89076372572254;0.0;468.7555552625352;8.988061160908513;1.1757856002091271;71.80000000000001;59.38258721868584;3.675785600209129;2.5000000000000018
2021-04-03 13:00:00;239.93337610791525;239.93337610791525;0.0;266.2275071601506;5.008158830212452;1.1757856002091271;71.98000000000002;59.323152672714116;3.675785600209129;2.5000000000000018
2021-04-03 14:00:00;177.10844950785554;177.10844950785554;0.0;203.20162438631297;3.7359674729701986;1.1757856002091271;72.10000000000002;59.14985000816034;3.675785600209129;2.5000000000000018
2021-04-03 15:00:00;153.1158540348981;153.1158540348981;0.0;179.8050105860274;3.261232386589459;1.1757856002091271;73.72000000000003;60.592840775702086;3.675785600209129;2.5000000000000018
2021-04-03 16:00:00;126.91036012077065;126.91036012077065;0.0;153.20236413505694;2.4039135130457714;1.1757856002091271;74.07999999999998;58.90609579440587;3.675785600209129;2.5000000000000018
2021-04-03 17:00:00;255.63251796823874;255.63251796823874;0.0;282.75729813638094;4.8559696010925695;1.1757856002091271;74.38;60.51599924352894;3.675785600209129;2.5000000000000018
2021-04-03 18:00:00;288.97108163340704;288.97108163340704;0.0;316.1101428564324;5.067510093316698;1.1757856002091271;74.74000000000001;59.88767245812011;3.675785600209129;2.5000000000000018
2021-04-03 19:00:00;202.53843477183293;202.53843477183293;0.0;229.35702278802677;3.4455658331623407;1.1757856002091271;75.10000000000002;59.25098779308183;3.675785600209129;2.5000000000000018
2021-04-03 20:00:00;275.3483900828557;275.3483900828557;0.0;302.6655609511716;4.676755410781779;1.1757856002091271;75.51999999999998;60.11119144187791;3.675785600209129;2.5000000000000018
2021-04-03 21:00:00;282.3172386544505;282.3172386544505;0.0;309.57105288665724;4.576595709218159;1.1757856002091271;75.69999999999999;59.59471165303478;3.675785600209129;2.5000000000000018
2021-04-03 22:00:00;377.11723137458733;377.11723137458733;0.0;404.83024558313787;6.03843574979303;1.1757856002091271;76.12;60.15756242441188;3.675785600209129;2.5000000000000018
2021-04-03 23:00:00;344.88633872091236;344.88633872091236;0.0;372.42481591713;5.312053765687923;1.1757856002091271;76.30000000000001;59.60728958522111;3.675785600209129;2.5000000000000018
2021-04-04 00:00:00;1168.7613576110186;1168.7613576110186;0.0;1198.652376696624;17.850569766854964;1.1757856002091271;76.60000000000002;60.612083269581376;3.675785600209129;2.5000000000000018
2021-04-04 01:00:00;1595.8944560765926;1595.8944560765926;0.0;1626.8401058230797;23.280981274041213;1.3658594332498284;76.89999999999998;60.26226133342908;3.86585943324983;2.5000000000000018
2021-04-04 02:00:00;727.7516073115927;727.7516073115927;0.0;756.5167996762389;10.390388657006758;1.2755275890765039;77.25999999999999;59.924455249179175;3.7755275890765057;2.5000000000000018
2021-04-04 03:00:00;404.2446050321515;404.2446050321515;0.0;432.1071855207791;5.715351840203397;1.2275042684830724;77.38;59.37889243991464;3.727504268483074;2.5000000000000018
2021-04-04 04:00:00;858.6150283441572;858.6150283441572;0.0;887.9094131253786;12.233079061127285;1.2275042684830724;77.74000000000001;60.458414385396054;3.727504268483074;2.5000000000000018
2021-04-04 05:00:00;558.9212537324465;558.9212537324465;0.0;587.28565849581;7.671434072968187;1.2275042684830724;77.74000000000001;59.512649369145095;3.727504268483074;2.5000000000000018
2021-04-04 06:00:00;1014.4057672133232;1014.4057672133232;0.0;1043.9044168233943;14.020440388915931;1.2275042684830724;77.44;59.71240630267715;3.727504268483074;2.5000000000000018
2021-04-04 07:00:00;483.49767324180823;483.49767324180823;0.0;511.14187779397486;6.719250712583366;1.2275042684830724;76.36000000000001;58.24779488970535;3.727504268483074;2.5000000000000018
2021-04-04 08:00:00;454.9665410341984;454.9665410341984;0.0;482.398082895604;6.834085808201226;1.2275042684830724;75.34000000000003;58.533555125415376;3.727504268483074;2.5000000000000018
2021-04-04 09:00:00;449.04022190523006;449.04022190523006;0.0;476.50352199098074;7.205875250638588;1.2275042684830724;74.92000000000002;59.17545605835909;3.727504268483074;2.5000000000000018
2021-04-04 10:00:00;459.55294736319524;459.55294736319524;0.0;487.1859443789804;7.589495341458889;1.2275042684830724;75.03999999999996;59.75615724040097;3.727504268483074;2.5000000000000018
2021-04-04 11:00:00;667.1385685809064;667.1385685809064;0.0;695.1516661856112;10.929461288293854;1.2275042684830724;74.5;59.35631660088876;3.727504268483074;2.5000000000000018
2021-04-04 12:00:00;528.511959658439;528.511959658439;0.0;556.0975125806457;8.88545956069527;1.2275042684830724;74.25999999999999;59.35878203174241;3.727504268483074;2.5000000000000018
2021-04-04 13:00:00;694.5443314297609;694.5443314297609;0.0;722.6120547128254;11.939228505946677;1.2275042684830724;74.07999999999998;59.66948016350932;3.727504268483074;2.5000000000000018
2021-04-04 14:00:00;576.1989297576018;576.1989297576018;0.0;604.2618502523048;9.9721704021648;1.2275042684830724;74.92000000000002;60.49266238887583;3.727504268483074;2.5000000000000018
2021-04-04 15:00:00;292.573028591646;292.573028591646;0.0;320.02619151093154;4.809793378724322;1.1866938387418102;76.0;60.15800716064922;3.686693838741812;2.5000000000000018
2021-04-04 16:00:00;712.7470186537021;712.7470186537021;0.0;741.3246400149014;11.18727491519333;1.1866938387418102;76.0;60.22262186204938;3.686693838741812;2.5000000000000018
2021-04-04 17:00:00;532.986468358821;532.986468358821;0.0;560.8205115000576;8.127216644073343;1.1866938387418102;75.63999999999999;59.21018164248477;3.686693838741812;2.5000000000000018
2021-04-04 18:00:00;470.5565219153003;470.5565219153003;0.0;498.5334072689982;7.3783699252676085;1.1866938387418102;76.24000000000001;60.15264852475701;3.686693838741812;2.5000000000000018
2021-04-04 19:00:00;368.9416165303645;368.9416165303645;0.0;396.9295980426397;5.600031442580687;1.1866938387418102;77.32;60.44383633520147;3.686693838741812;2.5000000000000018
2021-04-04 20:00:00;567.1695088762544;567.1695088762544;0.0;595.7208845175824;8.148516166921423;1.1866938387418102;77.74000000000001;60.333357743670376;3.686693838741812;2.5000000000000018
2021-04-04 21:00:00;582.53103023521;582.53103023521;0.0;610.966024401128;8.05760946999602;1.1866938387418102;77.68;59.62649398316404;3.686693838741812;2.5000000000000018
2021-04-04 22:00:00;550.9820803002212;550.9820803002212;0.0;579.4946072485403;7.634397019267252;1.1866938387418102;78.10000000000002;60.02720313869787;3.686693838741812;2.5000000000000018
2021-04-04 23:00:00;819.1664119957152;819.1664119957152;0.0;848.3579146971213;11.107907446298283;1.1866938387418102;78.22000000000003;60.03565873983729;3.686693838741812;2.5000000000000018
2021-04-05 00:00:00;811.6236596066988;811.6236596066988;0.0;840.7637083810398;10.838214526873049;1.1866938387418102;78.27999999999997;59.80999879892818;3.686693838741812;2.5000000000000018
2021-04-05 01:00:00;745.9901816630492;745.9901816630492;0.0;775.1689625123508;9.929401230370171;1.1866938387418102;78.88;60.2923697480461;3.686693838741812;2.5000000000000018
2021-04-05 02:00:00;801.5776727292696;801.5776727292696;0.0;830.604268139985;10.355520147794017;1.1866938387418102;78.34000000000003;59.2426569246897;3.686693838741812;2.5000000000000018
2021-04-05 03:00:00;752.1848324238524;752.1848324238524;0.0;781.3028234593958;9.971858242332916;1.1866938387418102;78.69999999999999;60.04505352409359;3.686693838741812;2.5000000000000018
2021-04-05 04:00:00;700.215075277943;700.215075277943;0.0;729.3636885005127;9.13045808762785;1.1866938387418102;79.30000000000001;60.280360524641765;3.686693838741812;2.5000000000000018
2021-04-05 05:00:00;778.540041885269;778.540041885269;0.0;807.68228307508;9.856281050670262;1.1866938387418102;79.0;59.48906027481945;3.686693838741812;2.5000000000000018
2021-04-05 06:00:00;745.9947748482018;745.9947748482018;0.0;774.8515746615341;9.556843451248993;1.1866938387418102;78.34000000000003;59.035668910073355;3.686693838741812;2.5000000000000018
2021-04-05 07:00:00;659.1539697189445;659.1539697189445;0.0;687.7686652049662;8.748025525982664;1.1866938387418102;77.98000000000002;59.26098236452896;3.686693838741812;2.5000000000000018
2021-04-05 08:00:00;530.4353502555738;530.4353502555738;0.0;558.5404443988101;7.203015189957958;1.1866938387418102;77.38;58.91747887685199;3.686693838741812;2.5000000000000018
2021-04-05 09:00:00;774.3597145131749;774.3597145131749;0.0;803.1667927563699;10.93134327348877;1.1866938387418102;77.07999999999998;59.58624978402264;3.686693838741812;2.5000000000000018
2021-04-05 10:00:00;821.0148799795447;821.0148799795447;0.0;849.737459565739;11.695171295079307;1.1866938387418102;76.42000000000002;59.12068580877718;3.686693838741812;2.5000000000000018
2021-04-05 11:00:00;501.51927597817553;501.51927597817553;0.0;529.2734132871069;7.417572965177448;1.1866938387418102;75.94;58.95095520789954;3.686693838741812;2.5000000000000018
2021-04-05 12:00:00;794.2467854698054;794.2467854698054;0.0;822.814218525547;12.236317792279909;1.1866938387418102;75.51999999999998;59.509615945444864;3.686693838741812;2.5000000000000018
2021-04-05 13:00:00;672.0710280161194;672.0710280161194;0.0;700.2976116086066;10.525001350224134;1.1866938387418102;75.39999999999998;59.55795675219298;3.686693838741812;2.5000000000000018
2021-04-05 14:00:00;598.0546901528921;598.0546901528921;0.0;625.9911722539961;9.47223570477221;1.1866938387418102;75.10000000000002;59.365011782989995;3.686693838741812;2.5000000000000018
2021-04-05 15:00:00;550.4257121373423;550.4257121373423;0.0;578.3374180580214;8.911531548612526;1.1866938387418102;75.22000000000003;59.76817956927408;3.686693838741812;2.5000000000000018
2021-04-05 16:00:00;778.5006686906354;778.5006686906354;0.0;807.085532148648;12.538265007857383;1.1866938387418102;75.34000000000003;60.01385863835782;3.686693838741812;2.5000000000000018
2021-04-05 17:00:00;489.8283445387144;489.8283445387144;0.0;517.6845429874621;7.773727341230298;1.1866938387418102;75.69999999999999;59.844256788234986;3.686693838741812;2.5000000000000018
2021-04-05 18:00:00;941.0072898871438;941.0072898871438;0.0;970.2882885716591;14.74633124517814;1.1866938387418102;76.30000000000001;60.63366121732611;3.686693838741812;2.5000000000000018
2021-04-05 19:00:00;807.3598056110153;807.3598056110153;0.0;836.3749226381124;12.034021283306716;1.1866938387418102;76.96000000000004;60.41217432691059;3.686693838741812;2.5000000000000018
2021-04-05 20:00:00;982.0425462709572;982.0425462709572;0.0;1011.4848224132896;14.097611808884144;1.1866938387418102;77.19999999999999;60.116984600863816;3.686693838741812;2.5000000000000018
2021-04-05 21:00:00;780.8892978147252;780.8892978147252;0.0;810.0265266342739;11.012280894072575;1.1866938387418102;77.98000000000002;60.46651114354921;3.686693838741812;2.5000000000000018
2021-04-05 22:00:00;777.4782197747888;777.4782197747888;0.0;806.6499316079912;10.537901048839732;1.1866938387418102;78.45999999999998;60.234405867394344;3.686693838741812;2.5000000000000018
2021-04-05 23:00:00;653.5403792108289;653.5403792108289;0.0;682.2895547129324;8.625957297967767;1.1866938387418102;78.45999999999998;59.627319942849454;3.686693838741812;2.5000000000000018
2021-04-06 00:00:00;852.9005179128279;852.9005179128279;0.0;882.4107342953888;11.286064104537678;1.1866938387418102;79.12;60.50431680576912;3.686693838741812;2.5000000000000018
2021-04-06 01:00:00;893.0584643112204;893.0584643112204;0.0;922.4196328969822;11.368882564568741;1.1866938387418102;78.75999999999999;59.44203089696879;3.686693838741812;2.5000000000000018
2021-04-06 02:00:00;958.0040020474792;958.0040020474792;0.0;987.6642157094849;12.39448865964894;1.1866938387418102;79.0;60.02720063288541;3.686693838741812;2.5000000000000018
2021-04-06 03:00:00;806.0891584017703;806.0891584017703;0.0;835.3665901415076;10.2989885850544;1.1866938387418102;79.12;59.807733991162706;3.686693838741812;2.5000000000000018
2021-04-06 04:00:00;754.1241492356268;754.1241492356268;0.0;783.1531179317619;9.601707600228696;1.1866938387418102;78.82;59.40001390559428;3.686693838741812;2.5000000000000018
2021-04-06 05:00:00;778.6943218259053;778.6943218259053;0.0;807.8501885147748;10.079296027687407;1.1866938387418102;78.82;59.73679394559463;3.686693838741812;2.5000000000000018
2021-04-06 06:00:00;746.9399106821412;746.9399106821412;0.0;775.9426456255748;9.663734676662575;1.1866938387418102;78.63999999999999;59.52231360442585;3.686693838741812;2.5000000000000018
2021-04-06 07:00:00;841.7955423055888;841.7955423055888;0.0;870.9104919770197;11.000362234700026;1.1866938387418102;78.15999999999997;59.30974429725546;3.686693838741812;2.5000000000000018
2021-04-06 08:00:00;1381.6358909092246;1381.6358909092246;0.0;1411.9488299860966;18.475368588897016;1.1866938387418102;77.32;59.12397369415066;3.686693838741812;2.5000000000000018
2021-04-06 09:00:00;1115.2066186125883;1115.2066186125883;0.0;1144.72709274824;15.513672331802669;1.1866938387418102;76.65999999999997;59.09136351776408;3.686693838741812;2.5000000000000018
2021-04-06 10:00:00;989.4155273624698;989.4155273624698;0.0;1018.6222901556433;14.345098782784882;1.1866938387418102;76.36000000000001;59.453241784101465;3.686693838741812;2.5000000000000018
2021-04-06 11:00:00;827.6894435880064;827.6894435880064;0.0;856.3328449984135;12.251515592683486;1.1866938387418102;75.82;59.17807753120513;3.686693838741812;2.5000000000000018
2021-04-06 12:00:00;825.4537053686441;825.4537053686441;0.0;854.0059670751622;12.66370696371621;1.1866938387418102;75.27999999999997;59.223504485052786;3.686693838741812;2.5000000000000018
2021-04-06 13:00:00;877.5882653683356;877.5882653683356;0.0;906.3393354372407;13.937861935306008;1.1866938387418102;75.15999999999997;59.67734700288719;3.686693838741812;2.5000000000000018
2021-04-06 14:00:00;818.104089155277;818.104089155277;0.0;846.6699173643141;13.09507312559288;1.1866938387418102;75.03999999999996;59.645807571326145;3.686693838741812;2.5000000000000018
2021-04-06 15:00:00;756.3270181749732;756.3270181749732;0.0;784.6170979231291;12.217231318847155;1.1866938387418102;74.68;59.389007313677496;3.686693838741812;2.5000000000000018
2021-04-06 16:00:00;670.5359372621451;670.5359372621451;0.0;698.6988265153601;11.10674294469337;1.1866938387418102;74.80000000000001;59.82199391086829;3.686693838741812;2.5000000000000018
2021-04-06 17:00:00;571.8237028031308;571.8237028031308;0.0;599.7587735048821;9.427458229284042;1.1866938387418102;74.98000000000002;59.83278804696465;3.686693838741812;2.5000000000000018
2021-04-06 18:00:00;467.9223415482263;467.9223415482263;0.0;495.97534820529427;7.65115550841332;1.1866938387418102;76.12;60.685812511527786;3.686693838741812;2.5000000000000018
2021-04-06 19:00:00;456.1825105055947;456.1825105055947;0.0;484.20333763662353;6.98084332205966;1.1866938387418102;76.65999999999997;60.14530347375188;3.686693838741812;2.5000000000000018
2021-04-06 20:00:00;530.1272930658581;530.1272930658581;0.0;558.5846862542593;7.852719555222803;1.1866938387418102;77.5;60.56365674531105;3.686693838741812;2.5000000000000018
2021-04-06 21:00:00;680.6333315712978;680.6333315712978;0.0;709.3680475338288;9.563309365690627;1.1866938387418102;77.62;59.959047319680224;3.686693838741812;2.5000000000000018
2021-04-06 22:00:00;678.5321566908226;678.5321566908226;0.0;707.4121140942389;9.402412201803571;1.1866938387418102;78.15999999999997;60.246356977157916;3.686693838741812;2.5000000000000018
2021-04-06 23:00:00;606.013975373087;606.013975373087;0.0;634.7267076823861;8.153096011770717;1.1866938387418102;78.51999999999998;59.98404674091131;3.686693838741812;2.5000000000000018
2021-04-07 00:00:00;641.640317823228;641.640317823228;0.0;670.4468795659222;8.483420994096294;1.1866938387418102;78.69999999999999;59.88327387836273;3.686693838741812;2.5000000000000018
2021-04-07 01:00:00;685.2118852618942;685.2118852618942;0.0;714.1277332518204;8.962034927955559;1.1866938387418102;78.75999999999999;59.78770028839949;3.686693838741812;2.5000000000000018
2021-04-07 02:00:00;717.6961296946281;717.6961296946281;0.0;746.6122831416499;9.340685920713558;1.1866938387418102;78.57999999999998;59.54876066400692;3.686693838741812;2.5000000000000018
2021-04-07 03:00:00;614.1383588727017;614.1383588727017;0.0;642.8771673962806;8.060920052613024;1.1866938387418102;78.75999999999999;59.77134966751197;3.686693838741812;2.5000000000000018
2021-04-07 04:00:00;570.8602777351077;570.8602777351077;0.0;599.2823875727961;7.451970698198695;1.1866938387418102;78.27999999999997;59.132543772089946;3.686693838741812;2.5000000000000018
2021-04-07 05:00:00;594.2643319653449;594.2643319653449;0.0;622.7872051096696;7.968578620156645;1.1866938387418102;78.10000000000002;59.4915787304688;3.686693838741812;2.5000000000000018
2021-04-07 06:00:00;712.0261069388845;712.0261069388845;0.0;740.6318089355714;9.631331801454479;1.1866938387418102;77.38;59.070911441469434;3.686693838741812;2.5000000000000018
2021-04-07 07:00:00;658.6870709655101;658.6870709655101;0.0;686.905304340115;9.230691402992091;1.1866938387418102;76.42000000000002;58.702055065482114;3.686693838741812;2.5000000000000018
2021-04-07 08:00:00;955.9514584129317;955.9514584129317;0.0;984.8549862577976;14.18757220917056;1.1866938387418102;75.51999999999998;58.992205181746044;3.686693838741812;2.5000000000000018
2021-04-07 09:00:00;1066.6177397900235;1066.6177397900235;0.0;1095.4842199479829;16.627598765840432;1.1866938387418102;74.07999999999998;58.39345500626723;3.686693838741812;2.5000000000000018
2021-04-07 10:00:00;985.2738422744735;985.2738422744735;0.0;1013.8633280792287;16.86668614502717;1.1866938387418102;73.24000000000001;58.9279989098377;3.686693838741812;2.5000000000000018
2021-04-07 11:00:00;774.0520122887472;774.0520122887472;0.0;802.0399294950647;14.124732485557306;1.1866938387418102;72.82;59.30031825237921;3.686693838741812;2.5000000000000018
2021-04-07 12:00:00;603.1724635175559;603.1724635175559;0.0;630.682818156402;11.42498933265806;1.1866938387418102;72.63999999999999;59.49665505854887;3.686693838741812;2.5000000000000018
2021-04-07 13:00:00;583.5278295434917;583.5278295434917;0.0;610.9840331458764;11.273367873347187;1.1866938387418102;72.51999999999998;59.615924618215786;3.686693838741812;2.5000000000000018
2021-04-07 14:00:00;543.7111638359636;543.7111638359636;0.0;570.8871672309677;10.615655618293257;1.1866938387418102;72.03999999999996;59.23574928814173;3.686693838741812;2.5000000000000018
2021-04-07 15:00:00;471.1847926163979;471.1847926163979;0.0;498.2836256460969;9.574907265597153;1.1866938387418102;72.15999999999997;59.7693882482352;3.686693838741812;2.5000000000000018
2021-04-07 16:00:00;469.6003984525383;469.6003984525383;0.0;496.77775334818983;9.495989417271046;1.1866938387418102;72.39999999999998;59.94417130575886;3.686693838741812;2.5000000000000018
2021-04-07 17:00:00;357.7178251545173;357.7178251545173;0.0;384.60756591642775;7.098700619794142;1.1866938387418102;72.69999999999999;59.80000112911404;3.686693838741812;2.5000000000000018
2021-04-07 18:00:00;305.11868073049135;305.11868073049135;0.0;332.1850508674869;5.9650519639345605;1.1866938387418102;73.65999999999997;60.400823172007335;3.686693838741812;2.5000000000000018
2021-04-07 19:00:00;317.0245221028627;317.0245221028627;0.0;344.1690992929864;5.804398571300219;1.1866938387418102;74.19999999999999;60.08225418454833;3.686693838741812;2.5000000000000018
2021-04-07 20:00:00;477.2973152158135;477.2973152158135;0.0;505.12755446841027;8.39705185331721;1.1866938387418102;74.92000000000002;60.5972987173933;3.686693838741812;2.5000000000000018
