Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-04-07 21:00:00;446.6217081858047;446.6217081858047;0.0;474.37955130130325;7.375380859234182;1.1866938387418102;75.46000000000004;60.14587394057321;3.686693838741812;2.5000000000000018
2021-04-07 22:00:00;367.14273093862073;367.14273093862073;0.0;394.7098546579398;5.861219021860851;1.1866938387418102;75.88;59.84604247805737;3.686693838741812;2.5000000000000018
2021-04-07 23:00:00;424.4188841329948;424.4188841329948;0.0;452.22083584177756;6.640669288821079;1.1866938387418102;76.18;59.96602774834304;3.686693838741812;2.5000000000000018
2021-04-08 00:00:00;450.4244650188126;450.4244650188126;0.0;478.3543504296188;6.880137949500133;1.1866938387418102;76.54000000000002;59.98598701429995;3.686693838741812;2.5000000000000018
2021-04-08 01:00:00;406.1135590337814;406.1135590337814;0.0;433.76945729830277;6.062686542206624;1.1866938387418102;76.36000000000001;59.32490483304923;3.686693838741812;2.5000000000000018
2021-04-08 02:00:00;363.539283128954;363.539283128954;0.0;391.0253823362555;5.500062320563303;1.1866938387418102;76.18;59.25268607474669;3.686693838741812;2.5000000000000018
2021-04-08 03:00:00;426.4763639544714;426.4763639544714;0.0;454.1285167538282;6.550471715949551;1.1866938387418102;75.94;59.433427342176344;3.686693838741812;2.5000000000000018
2021-04-08 04:00:00;430.54933122996187;430.54933122996187;0.0;458.27445508918834;6.676086853157269;1.1866938387418102;76.0;59.65614949334821;3.686693838741812;2.5000000000000018
2021-04-08 05:00:00;471.14945659443254;471.14945659443254;0.0;499.10609114468485;7.276686534512919;1.1866938387418102;76.30000000000001;59.96910776735393;3.686693838741812;2.5000000000000018
2021-04-08 06:00:00;545.8969405675258;545.8969405675258;0.0;573.8596088460397;8.25242407697058;1.1866938387418102;75.94;59.38325995282645;3.686693838741812;2.5000000000000018
2021-04-08 07:00:00;523.3756852558888;523.3756852558888;0.0;550.9289415238902;8.049033333765356;1.1866938387418102;74.92000000000002;58.6231911701222;3.686693838741812;2.5000000000000018
2021-04-08 08:00:00;841.721885190028;841.721885190028;0.0;869.9401845605353;13.820272722275973;1.1866938387418102;73.65999999999997;58.67269696091455;3.686693838741812;2.5000000000000018
2021-04-08 09:00:00;796.1036594906334;796.1036594906334;0.0;824.0411152721364;14.110138921335402;1.1866938387418102;72.69999999999999;58.79508619051808;3.686693838741812;2.5000000000000018
2021-04-08 10:00:00;730.6684884399539;730.6684884399539;0.0;758.3318808363831;13.942233045775222;1.1866938387418102;71.98000000000002;59.02976389864176;3.686693838741812;2.5000000000000018
2021-04-08 11:00:00;580.1195220310104;580.1195220310104;0.0;607.3132541179389;11.759192987770144;1.1866938387418102;71.56;59.26337437373547;3.686693838741812;2.5000000000000018
2021-04-08 12:00:00;815.4911395267756;815.4911395267756;0.0;843.355786845512;17.221564466620226;1.1866938387418102;71.19999999999999;59.54025809576251;3.686693838741812;2.5000000000000018
2021-04-08 13:00:00;554.909327694892;554.909327694892;0.0;581.8531073121728;12.019183294627108;1.1866938387418102;70.72000000000003;59.1937214895562;3.686693838741812;2.5000000000000018
2021-04-08 14:00:00;367.2909333547116;367.2909333547116;0.0;393.6262053817199;8.374236123942312;1.1866938387418102;70.42000000000002;59.22846877210276;3.686693838741812;2.5000000000000018
2021-04-08 15:00:00;358.51331929238694;358.51331929238694;0.0;384.93832035531887;8.515162685800673;1.1866938387418102;70.48000000000002;59.71661421175037;3.686693838741812;2.5000000000000018
2021-04-08 16:00:00;275.49962213160364;275.49962213160364;0.0;301.69711311258754;6.518031064387736;1.1866938387418102;70.65999999999997;59.63939496305005;3.686693838741812;2.5000000000000018
2021-04-08 17:00:00;224.47681560919025;224.47681560919025;0.0;250.5891665884435;5.279439123266286;1.1866938387418102;70.96000000000004;59.658782978664306;3.686693838741812;2.5000000000000018
2021-04-08 18:00:00;260.56984878593687;260.56984878593687;0.0;287.1921019146516;6.025150158172811;1.1866938387418102;71.92000000000002;60.571059294897736;3.686693838741812;2.5000000000000018
2021-04-08 19:00:00;265.2851381264642;265.2851381264642;0.0;291.96695989934614;5.598433594249955;1.1866938387418102;72.57999999999998;60.16296554511672;3.686693838741812;2.5000000000000018
2021-04-08 20:00:00;223.48778850734413;223.48778850734413;0.0;250.0779212819412;4.467033672648341;1.1866938387418102;73.12;59.790715608309824;3.686693838741812;2.5000000000000018
2021-04-08 21:00:00;259.8664764024551;259.8664764024551;0.0;286.74579561213056;5.031967039260169;1.1866938387418102;73.65999999999997;60.09218289261355;3.686693838741812;2.5000000000000018
2021-04-08 22:00:00;325.47680470962246;325.47680470962246;0.0;352.8458255482966;6.005960243915503;1.1866938387418102;74.62;60.63207676491999;3.686693838741812;2.5000000000000018
2021-04-08 23:00:00;290.53344466650674;290.53344466650674;0.0;317.4811348216214;4.9596832941694515;1.1866938387418102;74.5;59.25895699328947;3.686693838741812;2.5000000000000018
2021-04-09 00:00:00;710.3359882848309;710.3359882848309;0.0;738.544777251171;12.274929072962005;1.1866938387418102;74.32;59.99454088423664;3.686693838741812;2.5000000000000018
2021-04-09 01:00:00;487.8460110703164;487.8460110703164;0.0;515.4592588182898;8.308015747335219;1.1866938387418102;74.56;59.78771276690219;3.686693838741812;2.5000000000000018
2021-04-09 02:00:00;437.90422194276437;437.90422194276437;0.0;465.6006389752123;7.396660482639149;1.1866938387418102;75.22000000000003;60.23252081878121;3.686693838741812;2.5000000000000018
2021-04-09 03:00:00;472.46797088737065;472.46797088737065;0.0;500.2923808497755;7.666374962710981;1.1866938387418102;75.57999999999998;60.04237835808402;3.686693838741812;2.5000000000000018
2021-04-09 04:00:00;472.6542251521263;472.6542251521263;0.0;500.5708761873813;7.477077909665669;1.1866938387418102;76.0;60.060144432184245;3.686693838741812;2.5000000000000018
2021-04-09 05:00:00;517.4078985070521;517.4078985070521;0.0;545.4443641382178;7.970632193319629;1.1866938387418102;76.18;59.886724561191045;3.686693838741812;2.5000000000000018
2021-04-09 06:00:00;595.4609774711457;595.4609774711457;0.0;623.4899011947598;9.042132164643174;1.1866938387418102;75.69999999999999;59.28241465929722;3.686693838741812;2.5000000000000018
2021-04-09 07:00:00;574.9116453696693;574.9116453696693;0.0;602.7292312461185;8.953614186865467;1.1866938387418102;75.10000000000002;59.07217516575349;3.686693838741812;2.5000000000000018
2021-04-09 08:00:00;927.064837164787;927.064837164787;0.0;955.5341414899689;15.012897108599239;1.1866938387418102;73.77999999999997;58.625821077674004;3.686693838741812;2.5000000000000018
2021-04-09 09:00:00;891.6972693757017;891.6972693757017;0.0;920.0357540947463;15.638756124659794;1.1866938387418102;73.12;59.11273943648854;3.686693838741812;2.5000000000000018
2021-04-09 10:00:00;821.8350601515131;821.8350601515131;0.0;849.8399252630043;15.16373776131354;1.1866938387418102;72.39999999999998;59.056136993837924;3.686693838741812;2.5000000000000018
2021-04-09 11:00:00;679.0295887666338;679.0295887666338;0.0;706.9297944968976;13.270474150822846;1.1866938387418102;72.88;60.19645788806122;3.686693838741812;2.5000000000000018
2021-04-09 12:00:00;527.5425326340531;527.5425326340531;0.0;554.869902259611;9.993643770265377;1.1866938387418102;72.75999999999999;59.54040917533371;3.686693838741812;2.5000000000000018
2021-04-09 13:00:00;496.17697737388085;496.17697737388085;0.0;523.7524637887698;9.53001930820429;1.1866938387418102;73.53999999999996;60.45472036563456;3.686693838741812;2.5000000000000018
2021-04-09 14:00:00;461.6813605631321;461.6813605631321;0.0;488.7381165635365;8.386523927562564;1.1866938387418102;72.88;59.004618586376125;3.686693838741812;2.5000000000000018
2021-04-09 15:00:00;403.13253217663106;403.13253217663106;0.0;429.9954456972306;7.695462213223303;1.1866938387418102;72.51999999999998;59.21607293409505;3.686693838741812;2.5000000000000018
2021-04-09 16:00:00;406.4345984691938;406.4345984691938;0.0;433.49443069329214;8.017848658796975;1.1866938387418102;72.75999999999999;59.88710053766897;3.686693838741812;2.5000000000000018
2021-04-09 17:00:00;307.8572143619536;307.8572143619536;0.0;334.6327846273534;5.964622826239684;1.1866938387418102;73.0;59.642160811943256;3.686693838741812;2.5000000000000018
2021-04-09 18:00:00;266.92979531348305;266.92979531348305;0.0;293.8342730970321;5.12999279267129;1.1866938387418102;73.72000000000003;60.08244843978639;3.686693838741812;2.5000000000000018
2021-04-09 19:00:00;276.0867384849159;276.0867384849159;0.0;303.18994281948704;5.063526505063797;1.1866938387418102;74.44;60.18351658839043;3.686693838741812;2.5000000000000018
2021-04-09 20:00:00;418.11157776993474;418.11157776993474;0.0;445.7341067668462;7.280691998033965;1.1866938387418102;74.92000000000002;60.34347783610701;3.686693838741812;2.5000000000000018
2021-04-09 21:00:00;393.22080881139743;393.22080881139743;0.0;420.7769217659788;6.517889873600113;1.1866938387418102;75.34000000000003;59.96923073023396;3.686693838741812;2.5000000000000018
2021-04-09 22:00:00;314.7941082491764;314.7941082491764;0.0;342.32249621693535;5.085418684243601;1.1866938387418102;76.12;60.09273434050584;3.686693838741812;2.5000000000000018
2021-04-09 23:00:00;367.4611406797888;367.4611406797888;0.0;395.24931375801424;5.701683119478059;1.1866938387418102;76.65999999999997;60.15487730303596;3.686693838741812;2.5000000000000018
2021-04-10 00:00:00;386.4470411206769;386.4470411206769;0.0;414.0381773826482;5.766816299871742;1.1866938387418102;76.36000000000001;59.265555977804866;3.686693838741812;2.5000000000000018
2021-04-10 01:00:00;358.34231345197304;358.34231345197304;0.0;385.9255310447949;5.432726469719689;1.1866938387418102;76.42000000000002;59.50638733915815;3.686693838741812;2.5000000000000018
2021-04-10 02:00:00;311.4266462137735;311.4266462137735;0.0;338.7664804319138;4.718106892279654;1.1866938387418102;76.24000000000001;59.14443865332811;3.686693838741812;2.5000000000000018
2021-04-10 03:00:00;540.9701553989643;540.9701553989643;0.0;569.2595686591405;8.331633698677917;1.1866938387418102;76.65999999999997;60.392122961742984;3.686693838741812;2.5000000000000018
2021-04-10 04:00:00;524.3031904721494;524.3031904721494;0.0;552.4947042977655;7.7333309112584026;1.1866938387418102;76.89999999999998;59.889689737105925;3.686693838741812;2.5000000000000018
2021-04-10 05:00:00;501.4081870457856;501.4081870457856;0.0;529.4400563923222;7.292542160527477;1.1866938387418102;76.77999999999997;59.49423688625359;3.686693838741812;2.5000000000000018
2021-04-10 06:00:00;1092.4936406401484;1092.4936406401484;0.0;1121.9711579346795;16.0070031608503;1.1866938387418102;76.24000000000001;59.55130522683942;3.686693838741812;2.5000000000000018
2021-04-10 07:00:00;987.9281057065165;987.9281057065165;0.0;1017.0666116900002;14.71094268707857;1.1866938387418102;75.94;59.478871558397884;3.686693838741812;2.5000000000000018
2021-04-10 08:00:00;939.0169081747741;939.0169081747741;0.0;967.9571201266253;14.263756818516267;1.1866938387418102;75.57999999999998;59.4225469590624;3.686693838741812;2.5000000000000018
2021-04-10 09:00:00;750.4965561886044;750.4965561886044;0.0;778.8996985731533;11.67133008529387;1.1866938387418102;75.34000000000003;59.45043918483998;3.686693838741812;2.5000000000000018
2021-04-10 10:00:00;613.393067922712;613.393067922712;0.0;641.4000182306288;9.728268975801418;1.1866938387418102;75.15999999999997;59.46200784591986;3.686693838741812;2.5000000000000018
2021-04-10 11:00:00;730.2476766536234;730.2476766536234;0.0;758.6338690172146;11.768913283139643;1.1866938387418102;75.15999999999997;59.812184332980394;3.686693838741812;2.5000000000000018
2021-04-10 12:00:00;634.8730648467754;634.8730648467754;0.0;663.2057565019534;10.200410556567986;1.1866938387418102;75.75999999999999;60.27962971247365;3.686693838741812;2.5000000000000018
2021-04-10 13:00:00;185.04524303124117;185.04524303124117;0.0;211.70131506110667;2.8756431466129633;1.1866938387418102;75.75999999999999;58.23172112648325;3.686693838741812;2.5000000000000018
2021-04-10 14:00:00;147.40977952419888;147.40977952419888;0.0;174.22683205016364;2.413390020810034;1.1866938387418102;76.18;58.991489770874466;3.686693838741812;2.5000000000000018
2021-04-10 15:00:00;235.1133468959357;235.1133468959357;0.0;262.62544434530145;3.8387799212640936;1.1866938387418102;76.65999999999997;60.37100480262188;3.686693838741812;2.5000000000000018
2021-04-10 16:00:00;297.92789655363606;297.92789655363606;0.0;325.3767943845489;4.540546200293424;1.1866938387418102;76.54000000000002;59.478029498599085;3.686693838741812;2.5000000000000018
2021-04-10 17:00:00;256.90000836610903;256.90000836610903;0.0;284.3866529097911;3.89410036088892;1.1866938387418102;77.07999999999998;59.691873973323084;3.686693838741812;2.5000000000000018
2021-04-10 18:00:00;345.75312288046933;345.75312288046933;0.0;373.39314652970944;5.121104141151865;1.1866938387418102;76.84000000000003;59.47985115793318;3.686693838741812;2.5000000000000018
2021-04-10 19:00:00;223.47710952667154;223.47710952667154;0.0;250.65950492009702;3.304350761693825;1.1866938387418102;76.96000000000004;58.89871086670223;3.686693838741812;2.5000000000000018
2021-04-10 20:00:00;369.9578489269484;369.9578489269484;0.0;397.87028554171957;5.5780459741466055;1.1866938387418102;77.13999999999999;60.15716751598319;3.686693838741812;2.5000000000000018
2021-04-10 21:00:00;330.66190672963853;330.66190672963853;0.0;358.2621008096711;4.7959719601968;1.1866938387418102;77.07999999999998;59.29413700899147;3.686693838741812;2.5000000000000018
2021-04-10 22:00:00;502.2609900381361;502.2609900381361;0.0;530.481607819305;7.346276320284534;1.1866938387418102;77.19999999999999;60.006916155586396;3.686693838741812;2.5000000000000018
2021-04-10 23:00:00;468.23495161370033;468.23495161370033;0.0;496.26706056773855;6.697704004312102;1.1866938387418102;77.19999999999999;59.55830907597186;3.686693838741812;2.5000000000000018
2021-04-11 00:00:00;570.2095551851573;570.2095551851573;0.0;598.6790268280116;8.168645651104233;1.1866938387418102;77.56;60.11002952466521;3.686693838741812;2.5000000000000018
2021-04-11 01:00:00;1775.9268324287302;1775.9268324287302;0.0;1807.3818821640978;24.788413116734247;1.4551518034625799;77.5;60.13991254557669;3.9551518034625817;2.5000000000000018
2021-04-11 02:00:00;764.4627583580382;764.4627583580382;0.0;793.2962327997457;10.527617064721241;1.2907547926860437;77.5;59.558612669199306;3.790754792686045;2.5000000000000013
2021-04-11 03:00:00;414.22716673287766;414.22716673287766;0.0;442.11292644459934;5.767331108418736;1.1990779326084797;77.5;59.24805980306019;3.699077932608481;2.5000000000000013
2021-04-11 04:00:00;889.978348329964;889.978348329964;0.0;919.3500683333093;12.581102454860927;1.1990779326084797;77.80000000000001;60.40145530186669;3.699077932608481;2.5000000000000013
2021-04-11 05:00:00;556.6686324697891;556.6686324697891;0.0;585.1505925334221;7.609685481411611;1.1990779326084797;78.10000000000002;59.791546912005856;3.699077932608481;2.5000000000000013
2021-04-11 06:00:00;611.2951154494157;611.2951154494157;0.0;639.8782816761731;8.287088826882819;1.1990779326084797;78.04000000000002;59.655742873005124;3.699077932608481;2.5000000000000013
2021-04-11 07:00:00;492.62718568941153;492.62718568941153;0.0;520.4285355673292;6.683618909782672;1.1990779326084797;76.89999999999998;58.360409733102415;3.699077932608481;2.5000000000000013
2021-04-11 08:00:00;428.47963444565715;428.47963444565715;0.0;456.1442945591131;6.22940482738948;1.1990779326084797;76.42000000000002;58.98562425653927;3.699077932608481;2.5000000000000013
2021-04-11 09:00:00;419.345992383164;419.345992383164;0.0;446.957037655767;6.307269290607886;1.1990779326084797;76.06;59.187667870870996;3.699077932608481;2.5000000000000013
2021-04-11 10:00:00;434.98325238119645;434.98325238119645;0.0;462.67331469737644;6.694097893143309;1.1990779326084797;75.94;59.483665661653845;3.699077932608481;2.5000000000000013
2021-04-11 11:00:00;550.936854227925;550.936854227925;0.0;578.8083931343714;8.533126258904687;1.1990779326084797;75.46000000000004;59.309820336241046;3.699077932608481;2.5000000000000013
2021-04-11 12:00:00;380.9764664918689;380.9764664918689;0.0;408.2731028485688;6.038696806449439;1.1990779326084797;75.15999999999997;59.06250665892151;3.699077932608481;2.5000000000000013
2021-04-11 13:00:00;346.2519932197869;346.2519932197869;0.0;373.5137580639283;5.661688141408985;1.1990779326084797;75.10000000000002;59.392344449769325;3.699077932608481;2.5000000000000013
2021-04-11 14:00:00;692.0033813516297;692.0033813516297;0.0;720.0190199329342;11.408040034257786;1.1990779326084797;74.25999999999999;59.23260708507098;3.699077932608481;2.5000000000000013
2021-04-11 15:00:00;361.71613733260216;361.71613733260216;0.0;389.1401664642717;6.1802449228089;1.1990779326084797;75.03999999999996;60.04829307835564;3.699077932608481;2.5000000000000013
2021-04-11 16:00:00;697.4139124413216;697.4139124413216;0.0;725.8295811119903;11.52738658170982;1.1990779326084797;75.27999999999997;60.28817460172371;3.699077932608481;2.5000000000000013
2021-04-11 17:00:00;552.9462083210625;552.9462083210625;0.0;580.9617662644638;8.831850252774625;1.1990779326084797;75.57999999999998;59.91802361860567;3.699077932608481;2.5000000000000013
2021-04-11 18:00:00;480.8089939664284;480.8089939664284;0.0;508.8750726640813;7.568382793189101;1.1990779326084797;76.36000000000001;60.35119932256595;3.699077932608481;2.5000000000000013
2021-04-11 19:00:00;392.6579489009679;392.6579489009679;0.0;420.5245768134326;5.9141546483112615;1.1990779326084797;76.89999999999998;59.97029403265884;3.699077932608481;2.5000000000000013
2021-04-11 20:00:00;352.98899555864676;352.98899555864676;0.0;380.8556776626021;5.180174568046392;1.1990779326084797;77.44;59.934813241940844;3.699077932608481;2.5000000000000013
2021-04-11 21:00:00;596.2238966131437;596.2238966131437;0.0;624.9293918755554;8.522527185624863;1.1990779326084797;77.98000000000002;60.521245206903586;3.699077932608481;2.5000000000000013
2021-04-11 22:00:00;572.0922338326934;572.0922338326934;0.0;600.8126001120809;7.8002499502905245;1.1990779326084797;78.63999999999999;60.30076472088217;3.699077932608481;2.5000000000000013
2021-04-11 23:00:00;933.286302391507;933.286302391507;0.0;962.9397406280532;12.282911690272021;1.1990779326084797;79.0;60.334119091828654;3.699077932608481;2.5000000000000013
2021-04-12 00:00:00;772.895872985463;772.895872985463;0.0;802.1677216527443;9.882000200636398;1.1990779326084797;79.36000000000001;60.03270686081095;3.699077932608481;2.5000000000000013
2021-04-12 01:00:00;687.4060929904798;687.4060929904798;0.0;716.2998402674659;8.654178086715861;1.1990779326084797;79.06;59.35303542090804;3.699077932608481;2.5000000000000013
2021-04-12 02:00:00;742.7202175858484;742.7202175858484;0.0;771.7986673283658;9.508229128867294;1.1990779326084797;79.0;59.67341615682898;3.699077932608481;2.5000000000000013
2021-04-12 03:00:00;692.8343267572342;692.8343267572342;0.0;721.724505040509;8.888290201531495;1.1990779326084797;78.82;59.48679147839039;3.699077932608481;2.5000000000000013
2021-04-12 04:00:00;650.1877197193382;650.1877197193382;0.0;679.030999627387;8.432342075151473;1.1990779326084797;78.88;59.70691071004421;3.699077932608481;2.5000000000000013
2021-04-12 05:00:00;718.9547102652236;718.9547102652236;0.0;747.935720449103;9.31143011054458;1.1990779326084797;78.75999999999999;59.63512537536002;3.699077932608481;2.5000000000000013
2021-04-12 06:00:00;694.7385929013715;694.7385929013715;0.0;723.2660079492814;9.030542155193384;1.1990779326084797;77.68;58.61069171158874;3.699077932608481;2.5000000000000013
2021-04-12 07:00:00;754.928706054997;754.928706054997;0.0;783.4505513890124;10.39886801118873;1.1990779326084797;76.65999999999997;58.72190853003343;3.699077932608481;2.5000000000000013
2021-04-12 08:00:00;529.0010436568189;529.0010436568189;0.0;556.9334313792901;7.718172348083947;1.1990779326084797;76.30000000000001;59.11935256597775;3.699077932608481;2.5000000000000013
2021-04-12 09:00:00;735.8036379616339;735.8036379616339;0.0;764.0283991984466;11.072867849738495;1.1990779326084797;75.22000000000003;58.791417442413206;3.699077932608481;2.5000000000000013
2021-04-12 10:00:00;779.5136218044499;779.5136218044499;0.0;807.9023596941164;12.446148553160157;1.1990779326084797;74.86000000000001;59.404800837988205;3.699077932608481;2.5000000000000013
2021-04-12 11:00:00;528.9411221410669;528.9411221410669;0.0;556.6083578907449;8.65216661835162;1.1990779326084797;74.68;59.36293488284156;3.699077932608481;2.5000000000000013
2021-04-12 12:00:00;539.7744344200839;539.7744344200839;0.0;567.4697694360152;9.016235093370307;1.1990779326084797;74.5;59.51460438126037;3.699077932608481;2.5000000000000013
2021-04-12 13:00:00;636.0465062634261;636.0465062634261;0.0;664.0792762874837;10.750732006473477;1.1990779326084797;74.56;59.85271185379986;3.699077932608481;2.5000000000000013
2021-04-12 14:00:00;554.4798106701572;554.4798106701572;0.0;582.4148316607636;9.302514974892697;1.1990779326084797;74.98000000000002;60.07325721176096;3.699077932608481;2.5000000000000013
2021-04-12 15:00:00;528.1997073836275;528.1997073836275;0.0;555.8692625021349;8.646536215341845;1.1990779326084797;74.68;59.373312893267325;3.699077932608481;2.5000000000000013
2021-04-12 16:00:00;715.7515526396791;715.7515526396791;0.0;744.1334522365911;11.954910048978089;1.1990779326084797;74.98000000000002;60.15976038639894;3.699077932608481;2.5000000000000013
2021-04-12 17:00:00;481.1005492773896;481.1005492773896;0.0;508.8455028230621;7.832733401336694;1.1990779326084797;75.27999999999997;59.81238672368539;3.699077932608481;2.5000000000000013
2021-04-12 18:00:00;842.7638935977262;842.7638935977262;0.0;871.5888001427736;13.573511758681024;1.1990779326084797;75.51999999999998;60.23131520121052;3.699077932608481;2.5000000000000013
2021-04-12 19:00:00;738.689125059307;738.689125059307;0.0;767.2572032909961;11.573110276555052;1.1990779326084797;75.82;60.035108805458094;3.699077932608481;2.5000000000000013
2021-04-12 20:00:00;857.1728583052927;857.1728583052927;0.0;886.0563535397022;13.201147224277321;1.1990779326084797;75.94;59.959131452919394;3.699077932608481;2.5000000000000013
2021-04-12 21:00:00;759.6116180281041;759.6116180281041;0.0;788.2200490696756;11.577741609056051;1.1990779326084797;76.0;59.790324003440446;3.699077932608481;2.5000000000000013
2021-04-12 22:00:00;780.4430788085078;780.4430788085078;0.0;809.1444680100032;11.872246762150937;1.1990779326084797;76.12;59.89278971504609;3.699077932608481;2.5000000000000013
2021-04-12 23:00:00;774.4472777281801;774.4472777281801;0.0;803.0826100033634;11.689066210281178;1.1990779326084797;76.06;59.70196576534778;3.699077932608481;2.5000000000000013
2021-04-13 00:00:00;547.0782821946915;547.0782821946915;0.0;575.1234584445089;8.286850368829787;1.1990779326084797;76.18;59.65572953802001;3.699077932608481;2.5000000000000013
2021-04-13 01:00:00;499.8786877610048;499.8786877610048;0.0;527.7327961913361;7.5796731708345275;1.1990779326084797;76.0;59.42268024915279;3.699077932608481;2.5000000000000013
2021-04-13 02:00:00;433.7604924858408;433.7604924858408;0.0;461.5723194554024;6.663628288718115;1.1990779326084797;76.30000000000001;59.80775785543608;3.699077932608481;2.5000000000000013
2021-04-13 03:00:00;511.1332760385753;511.1332760385753;0.0;539.1144615764972;7.746387549673326;1.1990779326084797;76.24000000000001;59.66961990133643;3.699077932608481;2.5000000000000013
2021-04-13 04:00:00;518.565524048856;518.565524048856;0.0;546.5933382447082;7.850022043453869;1.1990779326084797;76.30000000000001;59.72154069246602;3.699077932608481;2.5000000000000013
2021-04-13 05:00:00;568.138944621837;568.138944621837;0.0;596.2293198663305;8.564903705211732;1.1990779326084797;76.12;59.54545733625076;3.699077932608481;2.5000000000000013
2021-04-13 06:00:00;658.5991598985325;658.5991598985325;0.0;686.9002191709656;10.007171235961916;1.1990779326084797;75.94;59.59695286161838;3.699077932608481;2.5000000000000013
2021-04-13 07:00:00;632.0762449693794;632.0762449693794;0.0;660.1210148756692;9.678142009763512;1.1990779326084797;75.39999999999998;59.16014011264406;3.699077932608481;2.5000000000000013
2021-04-13 08:00:00;893.0749125438073;893.0749125438073;0.0;921.8218814994574;14.150952792589136;1.1990779326084797;75.03999999999996;59.52999134023281;3.699077932608481;2.5000000000000013
2021-04-13 09:00:00;766.7716173262196;766.7716173262196;0.0;795.06253234013;12.363198071930046;1.1990779326084797;74.62;59.30837902323003;3.699077932608481;2.5000000000000013
2021-04-13 10:00:00;967.2652659565712;967.2652659565712;0.0;995.8521008273893;16.0759272729818;1.1990779326084797;73.60000000000002;58.850764137715544;3.699077932608481;2.5000000000000013
2021-04-13 11:00:00;749.1275331114167;749.1275331114167;0.0;777.0188813111807;13.311602481111947;1.1990779326084797;72.94;59.04201169898312;3.699077932608481;2.5000000000000013
2021-04-13 12:00:00;580.3496515367916;580.3496515367916;0.0;607.744641160247;10.89171881963284;1.1990779326084797;72.57999999999998;59.294575776844;3.699077932608481;2.5000000000000013
2021-04-13 13:00:00;558.4744770299225;558.4744770299225;0.0;585.937766019742;10.846251883684124;1.1990779326084797;72.69999999999999;59.83758509339765;3.699077932608481;2.5000000000000013
2021-04-13 14:00:00;515.1632674288583;515.1632674288583;0.0;542.3820297212326;9.931871209068115;1.1990779326084797;72.46000000000004;59.4575580848101;3.699077932608481;2.5000000000000013
2021-04-13 15:00:00;416.9482259285814;416.9482259285814;0.0;444.298212382675;8.20512892833106;1.1990779326084797;73.42000000000002;60.52741908060932;3.699077932608481;2.5000000000000013
2021-04-13 16:00:00;432.63172081805646;432.63172081805646;0.0;459.9728367151801;7.970082710119874;1.1990779326084797;73.72000000000003;59.9789453512214;3.699077932608481;2.5000000000000013
2021-04-13 17:00:00;317.7737866222874;317.7737866222874;0.0;344.7654391437104;5.718034277841604;1.1990779326084797;73.96000000000004;59.60419076009521;3.699077932608481;2.5000000000000013
2021-04-13 18:00:00;285.6295694947166;285.6295694947166;0.0;312.61420833607133;5.108136229417626;1.1990779326084797;74.25999999999999;59.688745236456384;3.699077932608481;2.5000000000000013
2021-04-13 19:00:00;302.44329162742247;302.44329162742247;0.0;329.49153148738816;5.321586824829492;1.1990779326084797;74.38;59.63808800603982;3.699077932608481;2.5000000000000013
2021-04-13 20:00:00;208.40637212676594;208.40637212676594;0.0;235.07390288360716;3.625317333048849;1.1990779326084797;74.5;59.06135787981373;3.699077932608481;2.5000000000000013
2021-04-13 21:00:00;444.6006322050084;444.6006322050084;0.0;472.2346080931188;7.860564972681928;1.1990779326084797;74.62;60.3160903139281;3.699077932608481;2.5000000000000013
2021-04-13 22:00:00;390.47774824641544;390.47774824641544;0.0;417.8127646777841;6.590663533508111;1.1990779326084797;74.68;59.58603727842933;3.699077932608481;2.5000000000000013
2021-04-13 23:00:00;420.7810223771449;420.7810223771449;0.0;448.2565384779559;7.09845423384707;1.1990779326084797;74.80000000000001;59.76464952217998;3.699077932608481;2.5000000000000013
2021-04-14 00:00:00;496.38662996393373;496.38662996393373;0.0;524.1721910380727;8.28422079687713;1.1990779326084797;75.10000000000002;60.034865247053915;3.699077932608481;2.5000000000000013
2021-04-14 01:00:00;470.52401644638985;470.52401644638985;0.0;498.1172960329656;7.665502666082841;1.1990779326084797;74.98000000000002;59.508169728113785;3.699077932608481;2.5000000000000013
2021-04-14 02:00:00;494.5507880789126;494.5507880789126;0.0;522.041389828718;8.12315277808064;1.1990779326084797;74.5;59.1986050364294;3.699077932608481;2.5000000000000013
2021-04-14 03:00:00;354.472288409116;354.472288409116;0.0;381.6005526263676;6.009406752631643;1.1990779326084797;74.44;59.320824651275075;3.699077932608481;2.5000000000000013
2021-04-14 04:00:00;469.52726393080354;469.52726393080354;0.0;497.20191559036965;8.084271513152174;1.1990779326084797;74.74000000000001;60.09657686888613;3.699077932608481;2.5000000000000013
2021-04-14 05:00:00;508.9128859865119;508.9128859865119;0.0;536.7787977189671;8.506980596925478;1.1990779326084797;75.15999999999997;60.13651732113232;3.699077932608481;2.5000000000000013
2021-04-14 06:00:00;574.2942696808186;574.2942696808186;0.0;602.1878726649504;9.311223942016039;1.1990779326084797;74.98000000000002;59.581587738294445;3.699077932608481;2.5000000000000013
2021-04-14 07:00:00;565.1168308165397;565.1168308165397;0.0;592.8442762267465;9.234276396619997;1.1990779326084797;74.56;59.27418950018949;3.699077932608481;2.5000000000000013
2021-04-14 08:00:00;926.8977411049995;926.8977411049995;0.0;955.646035175604;15.575152862068563;1.1990779326084797;74.32;59.71116936476176;3.699077932608481;2.5000000000000013
2021-04-14 09:00:00;870.1218608490154;870.1218608490154;0.0;898.2446421799734;14.72758011473038;1.1990779326084797;72.94;58.418417344767704;3.699077932608481;2.5000000000000013
2021-04-14 10:00:00;836.9402116462377;836.9402116462377;0.0;865.2310332919684;15.63396589985375;1.1990779326084797;73.0;59.823088255490745;3.699077932608481;2.5000000000000013
2021-04-14 11:00:00;683.4555435857804;683.4555435857804;0.0;711.4352779308322;12.76483295945572;1.1990779326084797;73.36000000000001;60.08999854942749;3.699077932608481;2.5000000000000013
2021-04-14 12:00:00;519.1797691303095;519.1797691303095;0.0;546.3832015535825;9.479915561856785;1.1990779326084797;72.75999999999999;59.0371732916513;3.699077932608481;2.5000000000000013
2021-04-14 13:00:00;490.8204420072759;490.8204420072759;0.0;518.3083163027404;9.422585978128254;1.1990779326084797;73.36000000000001;60.26309196824576;3.699077932608481;2.5000000000000013
2021-04-14 14:00:00;458.3328206971751;458.3328206971751;0.0;485.3206783942487;8.437170288262983;1.1990779326084797;72.63999999999999;58.94434867060022;3.699077932608481;2.5000000000000013
2021-04-14 15:00:00;392.09438781631155;392.09438781631155;0.0;419.04488244995355;7.626905168038517;1.1990779326084797;72.69999999999999;59.61833858409278;3.699077932608481;2.5000000000000013
2021-04-14 16:00:00;396.1079502796909;396.1079502796909;0.0;423.22157183445995;7.715630725786083;1.1990779326084797;73.06;59.99988288265308;3.699077932608481;2.5000000000000013
2021-04-14 17:00:00;295.1744681221103;295.1744681221103;0.0;322.01533720037884;5.594235027268215;1.1990779326084797;73.42000000000002;59.714762732111694;3.699077932608481;2.5000000000000013
2021-04-14 18:00:00;259.35225049326795;259.35225049326795;0.0;286.2659379284703;4.839094223161157;1.1990779326084797;74.01999999999998;59.9350176652045;3.699077932608481;2.5000000000000013
2021-04-14 19:00:00;272.5289890130565;272.5289890130565;0.0;299.5082482752991;4.899633824089707;1.1990779326084797;74.32;59.765547515411754;3.699077932608481;2.5000000000000013
2021-04-14 20:00:00;411.37535756343897;411.37535756343897;0.0;439.0039635338603;7.227428466632714;1.1990779326084797;74.92000000000002;60.4577671733573;3.699077932608481;2.5000000000000013
2021-04-14 21:00:00;391.8110488124418;391.8110488124418;0.0;419.24321867383696;6.498714369125137;1.1990779326084797;75.03999999999996;59.68006751178399;3.699077932608481;2.5000000000000013
2021-04-14 22:00:00;326.5381258346378;326.5381258346378;0.0;353.925308288328;5.378699122718867;1.1990779326084797;75.51999999999998;59.85302762950539;3.699077932608481;2.5000000000000013
2021-04-14 23:00:00;368.4190689693905;368.4190689693905;0.0;395.98829003868104;5.924997083413062;1.1990779326084797;75.82;59.90726200665489;3.699077932608481;2.5000000000000013
2021-04-15 00:00:00;468.86817044317024;468.86817044317024;0.0;496.8527621272994;7.360047730783887;1.1990779326084797;76.30000000000001;60.22696881540787;3.699077932608481;2.5000000000000013
2021-04-15 01:00:00;423.96051426579334;423.96051426579334;0.0;451.6703231803547;6.414812499756654;1.1990779326084797;76.24000000000001;59.475589014915215;3.699077932608481;2.5000000000000013
2021-04-15 02:00:00;356.4220572715363;356.4220572715363;0.0;384.1247331962161;5.4246798196268395;1.1990779326084797;76.72000000000003;59.86033770661987;3.699077932608481;2.5000000000000013
2021-04-15 03:00:00;430.5522660689894;430.5522660689894;0.0;458.5167755034067;6.40877186008041;1.1990779326084797;76.96000000000004;59.925431877181154;3.699077932608481;2.5000000000000013
2021-04-15 04:00:00;442.0430802920305;442.0430802920305;0.0;470.14453105356023;6.446643351865631;1.1990779326084797;77.38;60.01605291147729;3.699077932608481;2.5000000000000013
2021-04-15 05:00:00;488.81250429499767;488.81250429499767;0.0;516.7770176503759;6.950912918512952;1.1990779326084797;76.89999999999998;59.1984191426273;3.699077932608481;2.5000000000000013
2021-04-15 06:00:00;572.7918213367032;572.7918213367032;0.0;600.8704929618538;8.336792042531432;1.1990779326084797;76.36000000000001;59.19939405513651;3.699077932608481;2.5000000000000013
2021-04-15 07:00:00;543.3644826691805;543.3644826691805;0.0;571.0524056540123;8.130588149999944;1.1990779326084797;75.34000000000003;58.61736493588705;3.699077932608481;2.5000000000000013
2021-04-15 08:00:00;893.1617503420003;893.1617503420003;0.0;921.7227033733027;14.250945343769937;1.1990779326084797;74.44;59.040475180869805;3.699077932608481;2.5000000000000013
2021-04-15 09:00:00;872.0234039973093;872.0234039973093;0.0;900.442027254121;14.623077641675785;1.1990779326084797;73.84000000000003;59.17886202867351;3.699077932608481;2.5000000000000013
2021-04-15 10:00:00;814.4973852124627;814.4973852124627;0.0;842.6491889432851;14.258647488317282;1.1990779326084797;73.24000000000001;59.16918722223858;3.699077932608481;2.5000000000000013
2021-04-15 11:00:00;625.392075314141;625.392075314141;0.0;652.768889453416;11.45714761412202;1.1990779326084797;72.34000000000003;58.77456736439325;3.699077932608481;2.5000000000000013
2021-04-15 12:00:00;500.82875008032926;500.82875008032926;0.0;527.781261273691;9.886762744124269;1.1990779326084797;71.74000000000001;59.02985327984675;3.699077932608481;2.5000000000000013
2021-04-15 13:00:00;582.0330109037927;582.0330109037927;0.0;609.1418619397687;12.147291800640236;1.1990779326084797;71.13999999999999;59.2004023487209;3.699077932608481;2.5000000000000013
2021-04-15 14:00:00;376.25295951756874;376.25295951756874;0.0;402.6479929335949;8.247059074711576;1.1990779326084797;70.72000000000003;59.095423423355726;3.699077932608481;2.5000000000000013
2021-04-15 15:00:00;370.6361715059072;370.6361715059072;0.0;397.10952814962184;8.549137240656517;1.1990779326084797;70.65999999999997;59.60041761254831;3.699077932608481;2.5000000000000013
2021-04-15 16:00:00;277.79879237564353;277.79879237564353;0.0;304.1121530708114;6.453393875346421;1.1990779326084797;71.01999999999998;59.7999107118402;3.699077932608481;2.5000000000000013
2021-04-15 17:00:00;224.45307058438075;224.45307058438075;0.0;250.71105066060446;5.105930061936132;1.1990779326084797;71.5;59.80906287864258;3.699077932608481;2.5000000000000013
2021-04-15 18:00:00;265.8989902899177;265.8989902899177;0.0;292.5991040918983;5.861902356098346;1.1990779326084797;72.34000000000003;60.455384883076874;3.699077932608481;2.5000000000000013
2021-04-15 19:00:00;276.03079547619535;276.03079547619535;0.0;302.60836668369814;5.6234468526946975;1.1990779326084797;72.46000000000004;59.647642561138355;3.699077932608481;2.5000000000000013
2021-04-15 20:00:00;242.87726986958856;242.87726986958856;0.0;269.4443033684549;4.891751344041241;1.1990779326084797;72.82;59.70539113050694;3.699077932608481;2.5000000000000013
2021-04-15 21:00:00;284.16336981810366;284.16336981810366;0.0;310.9093817297104;5.60343811219815;1.1990779326084797;73.0;59.78917446989715;3.699077932608481;2.5000000000000013
2021-04-15 22:00:00;284.5245106251916;284.5245106251916;0.0;311.25548976900205;5.488554527974305;1.1990779326084797;73.12;59.61763802704678;3.699077932608481;2.5000000000000013
2021-04-15 23:00:00;317.00135851819863;317.00135851819863;0.0;343.7692107201741;6.058487396154566;1.1990779326084797;73.0;59.490058206907634;3.699077932608481;2.5000000000000013
2021-04-16 00:00:00;513.8542746346996;513.8542746346996;0.0;541.4885739000982;9.854490522034768;1.1990779326084797;73.60000000000002;60.51704551947006;3.699077932608481;2.5000000000000013
2021-04-16 01:00:00;444.33649653117396;444.33649653117396;0.0;471.6440788516165;8.029385146823191;1.1990779326084797;73.72000000000003;59.734345158817746;3.699077932608481;2.5000000000000013
2021-04-16 02:00:00;371.9725603586683;371.9725603586683;0.0;398.91459492920427;6.685445975749996;1.1990779326084797;73.42000000000002;59.21306963157696;3.699077932608481;2.5000000000000013
2021-04-16 03:00:00;284.49272136106913;284.49272136106913;0.0;311.2661347321971;5.258747692869885;1.1990779326084797;73.53999999999996;59.44710397448216;3.699077932608481;2.5000000000000013
2021-04-16 04:00:00;372.55993301160083;372.55993301160083;0.0;399.6848346547002;6.904121064251182;1.1990779326084797;73.60000000000002;59.81648505514903;3.699077932608481;2.5000000000000013
2021-04-16 05:00:00;412.9767050650715;412.9767050650715;0.0;440.1132559662268;7.534018278095041;1.1990779326084797;73.42000000000002;59.511237557410766;3.699077932608481;2.5000000000000013
2021-04-16 06:00:00;414.54307200647213;414.54307200647213;0.0;441.6599144942862;7.630519277112118;1.1990779326084797;73.30000000000001;59.51887729003448;3.699077932608481;2.5000000000000013
2021-04-16 07:00:00;442.1479874899605;442.1479874899605;0.0;469.1105173755074;8.209251795031102;1.1990779326084797;72.63999999999999;59.03425575968964;3.699077932608481;2.5000000000000013
2021-04-16 08:00:00;660.3198619694829;660.3198619694829;0.0;687.845976406269;12.856242902184315;1.1990779326084797;72.03999999999996;59.30121987805029;3.699077932608481;2.5000000000000013
2021-04-16 09:00:00;619.0235535838896;619.0235535838896;0.0;646.3312249517456;12.519157947409598;1.1990779326084797;71.56;59.267768562412414;3.699077932608481;2.5000000000000013
2021-04-16 10:00:00;744.8270456300592;744.8270456300592;0.0;772.2792094747228;15.705270169442809;1.1990779326084797;70.65999999999997;58.95208283130029;3.699077932608481;2.5000000000000013
2021-04-16 11:00:00;528.3596581137974;528.3596581137974;0.0;555.2609554388445;12.021377863224274;1.1990779326084797;70.53999999999996;59.54250945487354;3.699077932608481;2.5000000000000013
2021-04-16 12:00:00;657.0460782712968;657.0460782712968;0.0;684.5228812400989;15.25737448659656;1.1990779326084797;70.89999999999998;60.21784505036055;3.699077932608481;2.5000000000000013
2021-04-16 13:00:00;454.27544309532266;454.27544309532266;0.0;480.8785097871228;10.170845941906169;1.1990779326084797;70.48000000000002;59.22283575460489;3.699077932608481;2.5000000000000013
2021-04-16 14:00:00;289.67029746191275;289.67029746191275;0.0;316.2491945081672;6.795079144274504;1.1990779326084797;71.5;60.418829984887736;3.699077932608481;2.5000000000000013
2021-04-16 15:00:00;319.24114597311905;319.24114597311905;0.0;345.8197577671082;6.948474669302267;1.1990779326084797;71.68;59.83019965067166;3.699077932608481;2.5000000000000013
2021-04-16 16:00:00;313.5634277268531;313.5634277268531;0.0;340.1721525673455;6.691278806168919;1.1990779326084797;71.92000000000002;59.81568152739038;3.699077932608481;2.5000000000000013
2021-04-16 17:00:00;239.102831730753;239.102831730753;0.0;265.6077920820367;5.005300874972859;1.1990779326084797;72.46000000000004;59.82540478277127;3.699077932608481;2.5000000000000013
2021-04-16 18:00:00;209.27960638321295;209.27960638321295;0.0;235.67526242237088;4.246859081179023;1.1990779326084797;72.69999999999999;59.48713923702081;3.699077932608481;2.5000000000000013
2021-04-16 19:00:00;217.7451013976956;217.7451013976956;0.0;244.2267883513339;4.370592741752106;1.1990779326084797;72.88;59.575343456220764;3.699077932608481;2.5000000000000013
2021-04-16 20:00:00;194.21446166413847;194.21446166413847;0.0;220.51064168869195;3.833762083858483;1.1990779326084797;72.82;59.12521858504016;3.699077932608481;2.5000000000000013
2021-04-16 21:00:00;227.91152048314035;227.91152048314035;0.0;254.4552295225616;4.559150431768229;1.1990779326084797;72.94;59.65143245557363;3.699077932608481;2.5000000000000013
2021-04-16 22:00:00;227.3652069466208;227.3652069466208;0.0;253.89315285262006;4.457215592460051;1.1990779326084797;73.06;59.49755290153445;3.699077932608481;2.5000000000000013
2021-04-16 23:00:00;251.53251266943715;251.53251266943715;0.0;278.12894963240126;4.887144385003024;1.1990779326084797;73.06;59.50992386819689;3.699077932608481;2.5000000000000013
2021-04-17 00:00:00;383.007226550012;383.007226550012;0.0;410.1455284013628;7.395043732792137;1.1990779326084797;73.30000000000001;60.09470997508913;3.699077932608481;2.5000000000000013
2021-04-17 01:00:00;294.30937089514026;294.30937089514026;0.0;321.03775677826854;5.484592752317276;1.1990779326084797;73.30000000000001;59.36322026272825;3.699077932608481;2.5000000000000013
2021-04-17 02:00:00;178.76350671365782;178.76350671365782;0.0;205.11057685053126;3.369086850467015;1.1990779326084797;73.48000000000002;58.984721665364816;3.699077932608481;2.5000000000000013
2021-04-17 03:00:00;223.62709565187845;223.62709565187845;0.0;250.3238437432147;4.280828546330642;1.1990779326084797;73.65999999999997;59.73724777297059;3.699077932608481;2.5000000000000013
2021-04-17 04:00:00;249.2505701829373;249.2505701829373;0.0;275.9967782787558;4.638468261889796;1.1990779326084797;73.72000000000003;59.55292696476789;3.699077932608481;2.5000000000000013
2021-04-17 05:00:00;246.8087232055903;246.8087232055903;0.0;273.50932795789873;4.544270879516212;1.1990779326084797;73.72000000000003;59.38958918427477;3.699077932608481;2.5000000000000013
2021-04-17 06:00:00;370.47875066852083;370.47875066852083;0.0;397.63185082577434;6.825418512541358;1.1990779326084797;73.72000000000003;59.84916555627268;3.699077932608481;2.5000000000000013
2021-04-17 07:00:00;611.2549591735044;611.2549591735044;0.0;639.0390548753735;11.053823393381382;1.1990779326084797;73.60000000000002;59.83533681442651;3.699077932608481;2.5000000000000013
2021-04-17 08:00:00;692.4276421348957;692.4276421348957;0.0;720.4039296249665;12.44082972805985;1.1990779326084797;73.53999999999996;59.75275679371015;3.699077932608481;2.5000000000000013
2021-04-17 09:00:00;518.2128379447378;518.2128379447378;0.0;545.491174314122;9.327069780577654;1.1990779326084797;73.06;59.13506386436319;3.699077932608481;2.5000000000000013
2021-04-17 10:00:00;455.51633827484704;455.51633827484704;0.0;482.50100899100045;8.547723667561208;1.1990779326084797;72.51999999999998;59.08002497449917;3.699077932608481;2.5000000000000013
2021-04-17 11:00:00;442.11890626425014;442.11890626425014;0.0;468.9192524280007;8.68382098165507;1.1990779326084797;71.86000000000001;59.00305128005914;3.699077932608481;2.5000000000000013
2021-04-17 12:00:00;369.1606288140734;369.1606288140734;0.0;395.73983842041565;7.658917730585355;1.1990779326084797;71.56;59.25750839910398;3.699077932608481;2.5000000000000013
2021-04-17 13:00:00;209.65507727101635;209.65507727101635;0.0;235.5109958033783;4.493671257996602;1.1990779326084797;71.07999999999998;58.60155122160597;3.699077932608481;2.5000000000000013
2021-04-17 14:00:00;247.70233499351727;247.70233499351727;0.0;274.0875053202691;5.6972978731111095;1.1990779326084797;71.5;60.04563491472783;3.699077932608481;2.5000000000000013
2021-04-17 15:00:00;259.76409402079406;259.76409402079406;0.0;285.91865627395373;5.6949675970755855;1.1990779326084797;71.13999999999999;59.18631117192393;3.699077932608481;2.5000000000000013
2021-04-17 16:00:00;141.1943803265388;141.1943803265388;0.0;167.24595450279793;3.1892807873839533;1.1990779326084797;72.03999999999996;59.55428048752259;3.699077932608481;2.5000000000000013
2021-04-17 17:00:00;206.59369359684635;206.59369359684635;0.0;233.1384130074394;4.507289222355474;1.1990779326084797;72.57999999999998;60.26458307959575;3.699077932608481;2.5000000000000013
2021-04-17 18:00:00;300.5936012199029;300.5936012199029;0.0;327.67409469848974;6.090352351939791;1.1990779326084797;73.48000000000002;60.66996256923795;3.699077932608481;2.5000000000000013
2021-04-17 19:00:00;263.5251571116223;263.5251571116223;0.0;290.3383992353886;4.892215940638739;1.1990779326084797;73.77999999999997;59.649758994098136;3.699077932608481;2.5000000000000013
2021-04-17 20:00:00;131.81634542943317;131.81634542943317;0.0;157.86942727932905;2.407376310449005;1.1990779326084797;73.77999999999997;58.16633847442813;3.699077932608481;2.5000000000000013
2021-04-17 21:00:00;287.33725026987725;287.33725026987725;0.0;314.5249737265707;5.588633650836472;1.1990779326084797;74.07999999999998;60.680141790450364;3.699077932608481;2.5000000000000013
2021-04-17 22:00:00;132.83098171291985;132.83098171291985;0.0;158.9407781655944;2.364676804909175;1.1990779326084797;74.07999999999998;58.07652656895192;3.699077932608481;2.5000000000000013
2021-04-17 23:00:00;467.98355664984035;467.98355664984035;0.0;495.64893258198697;8.897981663006702;1.1990779326084797;74.01999999999998;60.757256258305006;3.699077932608481;2.5000000000000013
2021-04-18 00:00:00;222.00073002835367;222.00073002835367;0.0;248.65763022152237;3.904909309214259;1.1990779326084797;74.25999999999999;59.09852172133952;3.699077932608481;2.5000000000000013
2021-04-18 01:00:00;237.3275657141743;237.3275657141743;0.0;264.0814581980466;4.2341504531354595;1.1990779326084797;74.19999999999999;59.35014089316536;3.699077932608481;2.5000000000000013
2021-04-18 02:00:00;380.5867049181084;380.5867049181084;0.0;407.95447774354784;6.785258683388751;1.1990779326084797;74.44;60.12484665910216;3.699077932608481;2.5000000000000013
2021-04-18 03:00:00;295.1867753894427;295.1867753894427;0.0;322.2057156185635;5.076374146431556;1.1990779326084797;74.56;59.44770835975993;3.699077932608481;2.5000000000000013
2021-04-18 04:00:00;331.5321592012326;331.5321592012326;0.0;358.6883410636311;5.706753456932673;1.1990779326084797;74.56;59.59492631808314;3.699077932608481;2.5000000000000013
2021-04-18 05:00:00;427.77013162118783;427.77013162118783;0.0;455.2278776303416;7.324430111232396;1.1990779326084797;74.56;59.76190809851977;3.699077932608481;2.5000000000000013
2021-04-18 06:00:00;189.70909061389372;189.70909061389372;0.0;216.1096279861961;3.221195420755978;1.1990779326084797;74.32;58.34621803120194;3.699077932608481;2.5000000000000013
2021-04-18 07:00:00;489.03616686469536;489.03616686469536;0.0;516.5620374221513;8.84203990945631;1.1990779326084797;73.84000000000003;59.93020513926285;3.699077932608481;2.5000000000000013
2021-04-18 08:00:00;439.52974231381074;439.52974231381074;0.0;466.57396660457937;7.807492904214074;1.1990779326084797;73.18;58.95148374892574;3.699077932608481;2.5000000000000013
2021-04-18 09:00:00;303.3880300799675;303.3880300799675;0.0;329.84428354578745;5.66979749333749;1.1990779326084797;72.51999999999998;58.66864934462433;3.699077932608481;2.5000000000000013
2021-04-18 10:00:00;367.4197663285936;367.4197663285936;0.0;394.0428644788516;7.331120868265382;1.1990779326084797;71.92000000000002;59.12253951289438;3.699077932608481;2.5000000000000013
2021-04-18 11:00:00;378.1948161725764;378.1948161725764;0.0;404.8832556195746;7.858685995439327;1.1990779326084797;71.74000000000001;59.473219624316016;3.699077932608481;2.5000000000000013
2021-04-18 12:00:00;435.9116762191153;435.9116762191153;0.0;462.60820701766954;9.189688587292045;1.1990779326084797;71.19999999999999;59.21430427718769;3.699077932608481;2.5000000000000013
2021-04-18 13:00:00;405.8445670111239;405.8445670111239;0.0;432.4422729100638;8.917658688729624;1.1990779326084797;70.96000000000004;59.414094339684254;3.699077932608481;2.5000000000000013
2021-04-18 14:00:00;387.42220933534463;387.42220933534463;0.0;413.92012599351506;8.72295126110802;1.1990779326084797;70.72000000000003;59.421941808360145;3.699077932608481;2.5000000000000013
2021-04-18 15:00:00;438.4827940964048;438.4827940964048;0.0;465.3199778284976;10.106239935856753;1.1990779326084797;71.01999999999998;60.05741929592779;3.699077932608481;2.5000000000000013
