Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-04-18 16:00:00;522.9476871680783;522.9476871680783;0.0;550.145177555882;11.691101956524333;1.1990779326084797;71.44;60.23601362436017;3.699077932608481;2.5000000000000013
2021-04-18 17:00:00;276.3205093001219;276.3205093001219;0.0;302.6558474495219;5.932562947778081;1.1990779326084797;71.56;59.413324660229875;3.699077932608481;2.5000000000000013
2021-04-18 18:00:00;276.2662919163327;276.2662919163327;0.0;302.8359361585703;5.994410988869957;1.1990779326084797;72.03999999999996;60.011496372646604;3.699077932608481;2.5000000000000013
2021-04-18 19:00:00;289.6885173928067;289.6885173928067;0.0;316.50252767917544;6.036984952557315;1.1990779326084797;72.75999999999999;60.2773211002297;3.699077932608481;2.5000000000000013
2021-04-18 20:00:00;408.86942974294743;408.86942974294743;0.0;435.9273944408683;8.027322535586547;1.1990779326084797;72.75999999999999;59.830130007669936;3.699077932608481;2.5000000000000013
2021-04-18 21:00:00;419.6201563754246;419.6201563754246;0.0;446.86566381378253;8.12530261953992;1.1990779326084797;73.24000000000001;60.145523202734125;3.699077932608481;2.5000000000000013
2021-04-18 22:00:00;174.4724824230638;174.4724824230638;0.0;200.81312728662047;3.257251175388174;1.1990779326084797;73.60000000000002;58.92116598338191;3.699077932608481;2.5000000000000013
2021-04-18 23:00:00;331.5886835130281;331.5886835130281;0.0;358.6775093853723;6.3186973075249036;1.1990779326084797;73.65999999999997;60.14464978773145;3.699077932608481;2.5000000000000013
2021-04-19 00:00:00;493.1524405323879;493.1524405323879;0.0;520.7301134401109;8.989685234203483;1.1990779326084797;73.96000000000004;60.168264570692884;3.699077932608481;2.5000000000000013
2021-04-19 01:00:00;479.14063783948086;479.14063783948086;0.0;506.6246408335036;8.439467751173193;1.1990779326084797;74.07999999999998;59.78704716924841;3.699077932608481;2.5000000000000013
2021-04-19 02:00:00;428.23102118912595;428.23102118912595;0.0;455.7643668539896;7.486344029224277;1.1990779326084797;74.62;60.1248973146549;3.699077932608481;2.5000000000000013
2021-04-19 03:00:00;435.1244358270067;435.1244358270067;0.0;462.5987324339228;7.352681343670293;1.1990779326084797;74.68;59.70008312433822;3.699077932608481;2.5000000000000013
2021-04-19 04:00:00;447.7856673144833;447.7856673144833;0.0;475.34117092057426;7.531003264105595;1.1990779326084797;74.80000000000001;59.77192667460031;3.699077932608481;2.5000000000000013
2021-04-19 05:00:00;423.1285374182528;423.1285374182528;0.0;450.6069253331886;7.054416876275779;1.1990779326084797;74.86000000000001;59.651462560799416;3.699077932608481;2.5000000000000013
2021-04-19 06:00:00;352.0012409698667;352.0012409698667;0.0;379.236241826388;5.8524234385717575;1.1990779326084797;74.86000000000001;59.43146099564649;3.699077932608481;2.5000000000000013
2021-04-19 07:00:00;319.29281448249014;319.29281448249014;0.0;345.8937238318423;5.344023226058198;1.1990779326084797;73.53999999999996;58.129204603413086;3.699077932608481;2.5000000000000013
2021-04-19 08:00:00;381.4918320279224;381.4918320279224;0.0;408.3576808611465;7.025040657446437;1.1990779326084797;72.94;59.0997926626099;3.699077932608481;2.5000000000000013
2021-04-19 09:00:00;477.69740361321703;477.69740361321703;0.0;504.49684842763617;9.135737545997715;1.1990779326084797;71.74000000000001;58.59182267552137;3.699077932608481;2.5000000000000013
2021-04-19 10:00:00;471.9325856803927;471.9325856803927;0.0;498.62636590396704;9.856884910037424;1.1990779326084797;70.96000000000004;58.9155696963071;3.699077932608481;2.5000000000000013
2021-04-19 11:00:00;409.9865538716346;409.9865538716346;0.0;436.4969098016944;9.177485862982525;1.1990779326084797;70.60000000000002;59.275783627598514;3.699077932608481;2.5000000000000013
2021-04-19 12:00:00;368.9492835197964;368.9492835197964;0.0;395.2647008496883;8.582593466792007;1.1990779326084797;70.24000000000001;59.27470804907807;3.699077932608481;2.5000000000000013
2021-04-19 13:00:00;318.12685286963125;318.12685286963125;0.0;344.3514963520426;7.6871774415276715;1.1990779326084797;70.24000000000001;59.57438805907185;3.699077932608481;2.5000000000000013
2021-04-19 14:00:00;366.1330792572364;366.1330792572364;0.0;392.4889298315001;8.90157639928381;1.1990779326084797;70.12;59.62188809192327;3.699077932608481;2.5000000000000013
2021-04-19 15:00:00;264.45238668255774;264.45238668255774;0.0;290.4085353749594;6.471871491185607;1.1990779326084797;70.0;59.31609048956511;3.699077932608481;2.5000000000000013
2021-04-19 16:00:00;335.68689155443127;335.68689155443127;0.0;361.9600172066998;8.42609028761405;1.1990779326084797;70.0;59.772129951601926;3.699077932608481;2.5000000000000013
2021-04-19 17:00:00;303.4762227993792;303.4762227993792;0.0;329.73692972943616;7.540478137511265;1.1990779326084797;70.30000000000001;59.888353502124914;3.699077932608481;2.5000000000000013
2021-04-19 18:00:00;301.5302672410277;301.5302672410277;0.0;328.0784290506602;7.305871405292542;1.1990779326084797;71.13999999999999;60.44806370036281;3.699077932608481;2.5000000000000013
2021-04-19 19:00:00;374.75696181105707;374.75696181105707;0.0;401.6706029794383;8.404267433794214;1.1990779326084797;71.86000000000001;60.480559899404454;3.699077932608481;2.5000000000000013
2021-04-19 20:00:00;446.1143683060281;446.1143683060281;0.0;473.2531665139873;9.324134922249517;1.1990779326084797;72.27999999999997;60.19530514089894;3.699077932608481;2.5000000000000013
2021-04-19 21:00:00;403.82374313639696;403.82374313639696;0.0;430.89429652011296;8.105690831031726;1.1990779326084797;72.69999999999999;60.04298133712831;3.699077932608481;2.5000000000000013
2021-04-19 22:00:00;349.89843071525763;349.89843071525763;0.0;376.80600897839594;6.811972151988449;1.1990779326084797;72.94;59.76970006017433;3.699077932608481;2.5000000000000013
2021-04-19 23:00:00;384.3533581127418;384.3533581127418;0.0;411.4543069653208;7.379192190790374;1.1990779326084797;73.24000000000001;59.96411442210638;3.699077932608481;2.5000000000000013
2021-04-20 00:00:00;458.91800475177513;458.91800475177513;0.0;486.38495556332487;8.581156645199947;1.1990779326084797;73.77999999999997;60.28462325896703;3.699077932608481;2.5000000000000013
2021-04-20 01:00:00;401.13026115834634;401.13026115834634;0.0;428.50914880294965;7.174427578989095;1.1990779326084797;74.32;60.099215597768705;3.699077932608481;2.5000000000000013
2021-04-20 02:00:00;330.30124193548573;330.30124193548573;0.0;357.10275993270295;5.7119096769121205;1.1990779326084797;73.72000000000003;58.83452885988072;3.699077932608481;2.5000000000000013
2021-04-20 03:00:00;255.78362820727494;255.78362820727494;0.0;282.26897870024;4.648004913615224;1.1990779326084797;73.24000000000001;58.78069951740656;3.699077932608481;2.5000000000000013
2021-04-20 04:00:00;329.0189638993774;329.0189638993774;0.0;356.02890852714575;6.26896752883494;1.1990779326084797;73.48000000000002;59.9580304963053;3.699077932608481;2.5000000000000013
2021-04-20 05:00:00;364.6749623386647;364.6749623386647;0.0;391.69287216294885;6.745033733493709;1.1990779326084797;73.42000000000002;59.593500186552944;3.699077932608481;2.5000000000000013
2021-04-20 06:00:00;365.5870102173701;365.5870102173701;0.0;392.58127835819994;6.760653151160589;1.1990779326084797;73.36000000000001;59.534156423572426;3.699077932608481;2.5000000000000013
2021-04-20 07:00:00;389.20290550792106;389.20290550792106;0.0;415.772750417681;7.226944453539889;1.1990779326084797;72.10000000000002;58.40216232591621;3.699077932608481;2.5000000000000013
2021-04-20 08:00:00;757.4485076961911;757.4485076961911;0.0;785.0224433651737;15.45440501487464;1.1990779326084797;71.07999999999998;58.98570679471396;3.699077932608481;2.5000000000000013
2021-04-20 09:00:00;685.9185998620967;685.9185998620967;0.0;713.0690761118353;15.011571734916986;1.1990779326084797;70.12;58.81016819469386;3.699077932608481;2.5000000000000013
2021-04-20 10:00:00;625.825657755095;625.825657755095;0.0;652.931472784634;15.009096919697118;1.1990779326084797;70.0;59.64228991895476;3.699077932608481;2.5000000000000013
2021-04-20 11:00:00;454.5171638937346;454.5171638937346;0.0;481.1172298566423;11.08325685626684;1.1990779326084797;70.0;59.66443502302599;3.699077932608481;2.5000000000000013
2021-04-20 12:00:00;502.2020779907876;502.2020779907876;0.0;528.9724569265487;12.344553820471802;1.1990779326084797;70.0;59.79745846553925;3.699077932608481;2.5000000000000013
2021-04-20 13:00:00;385.5448030210396;385.5448030210396;0.0;411.93062228006306;9.455206846746467;1.1990779326084797;70.0;59.62701491567685;3.699077932608481;2.5000000000000013
2021-04-20 14:00:00;286.07685419156627;286.07685419156627;0.0;312.13664336855715;7.072637834298617;1.1990779326084797;70.0;59.49214562342212;3.699077932608481;2.5000000000000013
2021-04-20 15:00:00;269.2276743428989;269.2276743428989;0.0;295.2525300465741;6.733474486974894;1.1990779326084797;70.0;59.55988894356932;3.699077932608481;2.5000000000000013
2021-04-20 16:00:00;229.51472296012736;229.51472296012736;0.0;255.39274289101513;5.757781983324254;1.1990779326084797;70.0;59.439024245352755;3.699077932608481;2.5000000000000013
2021-04-20 17:00:00;179.88892752046857;179.88892752046857;0.0;205.57044256405896;4.55098385223388;1.1990779326084797;70.0;59.24510719948876;3.699077932608481;2.5000000000000013
2021-04-20 18:00:00;157.10561374719566;157.10561374719566;0.0;182.7377785132636;4.036092665540449;1.1990779326084797;70.06;59.28002082469919;3.699077932608481;2.5000000000000013
2021-04-20 19:00:00;178.7480923422233;178.7480923422233;0.0;204.88856462504876;4.611889349376197;1.1990779326084797;70.96000000000004;60.38234128318999;3.699077932608481;2.5000000000000013
2021-04-20 20:00:00;202.22385579601493;202.22385579601493;0.0;228.51605230233682;4.735120589810297;1.1990779326084797;71.62;60.129567422930506;3.699077932608481;2.5000000000000013
2021-04-20 21:00:00;212.94519251493242;212.94519251493242;0.0;239.3455644786929;4.673231439148826;1.1990779326084797;72.15999999999997;59.965645856911976;3.699077932608481;2.5000000000000013
2021-04-20 22:00:00;201.00232056807877;201.00232056807877;0.0;227.57454822925004;4.205386411529314;1.1990779326084797;73.0;60.11547264800453;3.699077932608481;2.5000000000000013
2021-04-20 23:00:00;216.4801238060913;216.4801238060913;0.0;243.2916639026191;4.253808338679331;1.1990779326084797;73.84000000000003;60.22241734664874;3.699077932608481;2.5000000000000013
2021-04-21 00:00:00;498.85175619798713;498.85175619798713;0.0;526.7911305748212;9.16816037665646;1.1990779326084797;74.74000000000001;61.05934275713298;3.699077932608481;2.5000000000000013
2021-04-21 01:00:00;459.45724057396086;459.45724057396086;0.0;487.2825172539346;7.676491168438059;1.1990779326084797;75.46000000000004;60.34637003293409;3.699077932608481;2.5000000000000013
2021-04-21 02:00:00;397.51050810434504;397.51050810434504;0.0;425.23749352775206;6.342242265357461;1.1990779326084797;76.06;60.09608407998809;3.699077932608481;2.5000000000000013
2021-04-21 03:00:00;459.24298667144757;459.24298667144757;0.0;487.0575611279991;7.0865986038282704;1.1990779326084797;76.06;59.695860803487506;3.699077932608481;2.5000000000000013
2021-04-21 04:00:00;464.97738858617817;464.97738858617817;0.0;492.799378017251;7.140792618890942;1.1990779326084797;76.06;59.6286048448182;3.699077932608481;2.5000000000000013
2021-04-21 05:00:00;509.10413760351685;509.10413760351685;0.0;537.0345485910916;7.8136057474281815;1.1990779326084797;76.0;59.63554895839849;3.699077932608481;2.5000000000000013
2021-04-21 06:00:00;591.8414754309069;591.8414754309069;0.0;620.0330092515484;9.088600812308592;1.1990779326084797;76.06;59.81691594192091;3.699077932608481;2.5000000000000013
2021-04-21 07:00:00;566.5724790493579;566.5724790493579;0.0;594.5506934051441;8.636050889595701;1.1990779326084797;75.75999999999999;59.36828453702941;3.699077932608481;2.5000000000000013
2021-04-21 08:00:00;819.9609061488313;819.9609061488313;0.0;848.5989079526656;12.737498615711704;1.1990779326084797;75.46000000000004;59.597595211423766;3.699077932608481;2.5000000000000013
2021-04-21 09:00:00;698.2208212402674;698.2208212402674;0.0;726.4185872746292;10.971876744925384;1.1990779326084797;75.10000000000002;59.33635167302134;3.699077932608481;2.5000000000000013
2021-04-21 10:00:00;892.950687013093;892.950687013093;0.0;921.4529904408442;14.40061591618148;1.1990779326084797;74.19999999999999;58.96498710683221;3.699077932608481;2.5000000000000013
2021-04-21 11:00:00;702.3547775605163;702.3547775605163;0.0;730.3744460951948;11.97582200128766;1.1990779326084797;73.96000000000004;59.43918651237345;3.699077932608481;2.5000000000000013
2021-04-21 12:00:00;517.5516238418747;517.5516238418747;0.0;544.8811702269392;9.02830160573644;1.1990779326084797;73.42000000000002;59.050341383769876;3.699077932608481;2.5000000000000013
2021-04-21 13:00:00;500.0399845753126;500.0399845753126;0.0;527.1630849114374;9.131744234723406;1.1990779326084797;72.69999999999999;58.955088076192624;3.699077932608481;2.5000000000000013
2021-04-21 14:00:00;466.29293057192166;466.29293057192166;0.0;493.24522993519;9.002148499853561;1.1990779326084797;72.15999999999997;59.11429869184337;3.699077932608481;2.5000000000000013
2021-04-21 15:00:00;416.6611069842932;416.6611069842932;0.0;443.4041944876011;8.419515746742984;1.1990779326084797;71.74000000000001;59.20098582928688;3.699077932608481;2.5000000000000013
2021-04-21 16:00:00;415.3168133411562;415.3168133411562;0.0;442.081219478975;8.723013411207441;1.1990779326084797;71.56;59.49336336339417;3.699077932608481;2.5000000000000013
2021-04-21 17:00:00;324.87226336951636;324.87226336951636;0.0;351.4707089588463;6.9339791626432;1.1990779326084797;71.80000000000001;59.73138828799728;3.699077932608481;2.5000000000000013
2021-04-21 18:00:00;276.6373267805205;276.6373267805205;0.0;303.2851689932883;5.839354654875083;1.1990779326084797;72.39999999999998;60.03377825288874;3.699077932608481;2.5000000000000013
2021-04-21 19:00:00;281.93295278320505;281.93295278320505;0.0;308.8152311817926;5.705968697391729;1.1990779326084797;73.18;60.293943329328954;3.699077932608481;2.5000000000000013
2021-04-21 20:00:00;227.81914399001272;227.81914399001272;0.0;254.43352320772976;4.335489428664375;1.1990779326084797;73.48000000000002;59.507088455796975;3.699077932608481;2.5000000000000013
2021-04-21 21:00:00;281.0462969379012;281.0462969379012;0.0;307.92706272184324;5.295071442968895;1.1990779326084797;73.65999999999997;59.813922925425686;3.699077932608481;2.5000000000000013
2021-04-21 22:00:00;285.9586675326856;285.9586675326856;0.0;312.90330828764525;5.255306184922641;1.1990779326084797;73.96000000000004;59.783701785202254;3.699077932608481;2.5000000000000013
2021-04-21 23:00:00;321.12085255262093;321.12085255262093;0.0;348.0701084454655;5.7706230046904965;1.1990779326084797;73.84000000000003;59.47866756209919;3.699077932608481;2.5000000000000013
2021-04-22 00:00:00;285.9770784657237;285.9770784657237;0.0;312.9921912085363;5.157749746279739;1.1990779326084797;74.32;59.87146062650692;3.699077932608481;2.5000000000000013
2021-04-22 01:00:00;241.46671237523205;241.46671237523205;0.0;268.10498551331006;4.231006357667375;1.1990779326084797;74.07999999999998;58.992686258522895;3.699077932608481;2.5000000000000013
2021-04-22 02:00:00;199.90214342275496;199.90214342275496;0.0;226.20207805335937;3.5969157930100026;1.1990779326084797;73.48000000000002;58.506717129042784;3.699077932608481;2.5000000000000013
2021-04-22 03:00:00;154.8566024374176;154.8566024374176;0.0;181.02418480063545;2.94677929984506;1.1990779326084797;73.30000000000001;58.673524110417816;3.699077932608481;2.5000000000000013
2021-04-22 04:00:00;199.7085440144847;199.7085440144847;0.0;226.2310864683371;3.923516577639839;1.1990779326084797;73.30000000000001;59.571360568680234;3.699077932608481;2.5000000000000013
2021-04-22 05:00:00;218.71279058818328;218.71279058818328;0.0;244.79536185761796;4.207852134290785;1.1990779326084797;72.22000000000003;58.3686078631128;3.699077932608481;2.5000000000000013
2021-04-22 06:00:00;249.81289292166207;249.81289292166207;0.0;275.89654200299174;5.199599027791535;1.1990779326084797;71.38;58.74640027303104;3.699077932608481;2.5000000000000013
2021-04-22 07:00:00;254.7852006738104;254.7852006738104;0.0;280.46684924314536;5.643386644300628;1.1990779326084797;70.0;58.16706607976113;3.699077932608481;2.5000000000000013
2021-04-22 08:00:00;492.5641412195416;492.5641412195416;0.0;519.349714753723;12.382073930741278;1.1990779326084797;70.0;60.013410137862195;3.699077932608481;2.5000000000000013
2021-04-22 09:00:00;448.8498281098469;448.8498281098469;0.0;475.44434678291555;11.018453742687639;1.1990779326084797;70.0;59.726232228960555;3.699077932608481;2.5000000000000013
2021-04-22 10:00:00;410.94960691216914;410.94960691216914;0.0;437.42360721655746;10.107823817085434;1.1990779326084797;70.0;59.696251162128476;3.699077932608481;2.5000000000000013
2021-04-22 11:00:00;354.52837405360117;354.52837405360117;0.0;380.8206594080335;8.744947849768472;1.1990779326084797;70.0;59.631546450475184;3.699077932608481;2.5000000000000013
2021-04-22 12:00:00;329.56252891476277;329.56252891476277;0.0;355.78136241549595;8.170347336873041;1.1990779326084797;70.0;59.63203830859584;3.699077932608481;2.5000000000000013
2021-04-22 13:00:00;266.4181203475109;266.4181203475109;0.0;292.4140190936929;6.624189156818886;1.1990779326084797;70.0;59.48967430574811;3.699077932608481;2.5000000000000013
2021-04-22 14:00:00;196.51958267602146;196.51958267602146;0.0;222.25677318910354;4.934804231241737;1.1990779326084797;70.0;59.276519016556165;3.699077932608481;2.5000000000000013
2021-04-22 15:00:00;142.75168695904762;142.75168695904762;0.0;168.25933310864485;3.6467164043716673;1.1990779326084797;70.0;59.014296277543565;3.699077932608481;2.5000000000000013
2021-04-22 16:00:00;77.94453065752116;77.94453065752116;0.0;102.98225541961168;2.0417862060208383;1.1990779326084797;70.0;57.991110650364135;3.699077932608481;2.5000000000000013
2021-04-22 17:00:00;70.56921687304558;70.56921687304558;0.0;95.73439381536939;1.9942738800265731;1.1990779326084797;70.0;58.57032450875306;3.699077932608481;2.5000000000000013
2021-04-22 18:00:00;78.99007394171416;78.99007394171416;0.0;104.28821562213058;2.251974009053825;1.1990779326084797;70.0;58.97388361088974;3.699077932608481;2.5000000000000013
2021-04-22 19:00:00;95.04676918046347;95.04676918046347;0.0;120.45434113663629;2.65558719811702;1.1990779326084797;70.0;59.20027741778989;3.699077932608481;2.5000000000000013
2021-04-22 20:00:00;86.80003157564795;86.80003157564795;0.0;112.0488176608396;2.3602225371064876;1.1990779326084797;70.0;58.69670571320205;3.699077932608481;2.5000000000000013
2021-04-22 21:00:00;94.24396030715016;94.24396030715016;0.0;119.62047768425404;2.6098718213225958;1.1990779326084797;70.0;59.08717819679538;3.699077932608481;2.5000000000000013
2021-04-22 22:00:00;75.87958602802031;75.87958602802031;0.0;101.00623355910106;2.0671785967993785;1.1990779326084797;70.0;58.366218929708;3.699077932608481;2.5000000000000013
2021-04-22 23:00:00;87.89180102016651;87.89180102016651;0.0;113.274933752103;2.496319279168327;1.1990779326084797;70.0;59.19600447467013;3.699077932608481;2.5000000000000013
2021-04-23 00:00:00;130.8804199499182;130.8804199499182;0.0;156.49231911112275;3.596107716355112;1.1990779326084797;70.0;59.63877644449309;3.699077932608481;2.5000000000000013
2021-04-23 01:00:00;137.58671510394086;137.58671510394086;0.0;163.1392474142394;3.61907951531361;1.1990779326084797;70.0;59.26724936785331;3.699077932608481;2.5000000000000013
2021-04-23 02:00:00;177.75452457413016;177.75452457413016;0.0;203.48907000023289;4.657618823842773;1.1990779326084797;70.0;59.59773643917248;3.699077932608481;2.5000000000000013
2021-04-23 03:00:00;185.43183443595586;185.43183443595586;0.0;211.17071281762242;4.765455363971902;1.1990779326084797;70.0;59.449331216661164;3.699077932608481;2.5000000000000013
2021-04-23 04:00:00;185.10592747772864;185.10592747772864;0.0;210.85076903971353;4.751954057829047;1.1990779326084797;70.0;59.43538522339799;3.699077932608481;2.5000000000000013
2021-04-23 05:00:00;131.31792726363508;131.31792726363508;0.0;156.76834258923057;3.37081361275996;1.1990779326084797;70.0;58.926769574774255;3.699077932608481;2.5000000000000013
2021-04-23 06:00:00;207.0221195645903;207.0221195645903;0.0;232.93140485702946;5.466605344459564;1.1990779326084797;70.0;59.854790165984525;3.699077932608481;2.5000000000000013
2021-04-23 07:00:00;217.43782040651683;217.43782040651683;0.0;243.2952238056087;5.5281405274628295;1.1990779326084797;70.0;59.52135280359511;3.699077932608481;2.5000000000000013
2021-04-23 08:00:00;412.0292753019647;412.0292753019647;0.0;438.57282880033955;10.446540677366984;1.1990779326084797;70.0;60.00414536062112;3.699077932608481;2.5000000000000013
2021-04-23 09:00:00;376.9800955381764;376.9800955381764;0.0;403.34912941352593;9.302653176929551;1.1990779326084797;70.0;59.67654655325782;3.699077932608481;2.5000000000000013
2021-04-23 10:00:00;342.73142228159134;342.73142228159134;0.0;368.98802863386845;8.477646311306401;1.1990779326084797;70.0;59.63694764964367;3.699077932608481;2.5000000000000013
2021-04-23 11:00:00;299.63437116304146;299.63437116304146;0.0;325.74845044994123;7.438470167382233;1.1990779326084797;70.0;59.57323843158889;3.699077932608481;2.5000000000000013
2021-04-23 12:00:00;275.51318915403203;275.51318915403203;0.0;301.5529333159371;6.8773259439275805;1.1990779326084797;70.0;59.56014037409835;3.699077932608481;2.5000000000000013
2021-04-23 13:00:00;221.90648643852933;221.90648643852933;0.0;247.74422311651776;5.560848840032991;1.1990779326084797;70.0;59.392497173273796;3.699077932608481;2.5000000000000013
2021-04-23 14:00:00;165.80168122494888;165.80168122494888;0.0;191.41597993159303;4.204826429021721;1.1990779326084797;70.0;59.16120936586452;3.699077932608481;2.5000000000000013
2021-04-23 15:00:00;123.33519581157731;123.33519581157731;0.0;148.75127396728809;3.189308286525701;1.1990779326084797;70.0;58.89509360326116;3.699077932608481;2.5000000000000013
2021-04-23 16:00:00;69.99294539825463;69.99294539825463;0.0;94.96207555744044;1.8591408295753888;1.1990779326084797;70.0;57.838458695444444;3.699077932608481;2.5000000000000013
2021-04-23 17:00:00;61.740929659709124;61.740929659709124;0.0;86.82128522344301;1.7767389926926915;1.1990779326084797;70.0;58.36535098175466;3.699077932608481;2.5000000000000013
2021-04-23 18:00:00;67.45891269954402;67.45891269954402;0.0;92.67093066086075;1.968610035595729;1.1990779326084797;70.0;58.79183439013207;3.699077932608481;2.5000000000000013
2021-04-23 19:00:00;77.2155255174175;77.2155255174175;0.0;102.50221979086665;2.2097010957523526;1.1990779326084797;70.0;58.955388367544174;3.699077932608481;2.5000000000000013
2021-04-23 20:00:00;70.78582099991834;70.78582099991834;0.0;95.91562596987579;1.9780417836843296;1.1990779326084797;70.0;58.4547161790411;3.699077932608481;2.5000000000000013
2021-04-23 21:00:00;77.97958628659114;77.97958628659114;0.0;103.27303417864464;2.2290320096467253;1.1990779326084797;70.0;58.96883599913889;3.699077932608481;2.5000000000000013
2021-04-23 22:00:00;61.553672174156404;61.553672174156404;0.0;86.53012266384297;1.7168692559710674;1.1990779326084797;70.0;58.00001218123913;3.699077932608481;2.5000000000000013
2021-04-23 23:00:00;90.58126633229844;90.58126633229844;0.0;116.0986363153495;2.689256429498798;1.1990779326084797;70.0;59.72112434023728;3.699077932608481;2.5000000000000013
2021-04-24 00:00:00;79.94619929873409;79.94619929873409;0.0;105.13236044002444;2.1812677847782593;1.1990779326084797;70.0;58.52432765698842;3.699077932608481;2.5000000000000013
2021-04-24 01:00:00;86.5801971854695;86.5801971854695;0.0;112.01739564861539;2.425308653593712;1.1990779326084797;70.24000000000001;59.24312813866146;3.699077932608481;2.5000000000000013
2021-04-24 02:00:00;96.46483715876636;96.46483715876636;0.0;122.14498735443411;2.592362386571255;1.1990779326084797;70.84000000000003;59.62160707895521;3.699077932608481;2.5000000000000013
2021-04-24 03:00:00;138.06438689969244;138.06438689969244;0.0;164.33091170666302;3.453880358391258;1.1990779326084797;71.92000000000002;60.59175365407572;3.699077932608481;2.5000000000000013
2021-04-24 04:00:00;146.0096080802481;146.0096080802481;0.0;171.84562122285607;3.2057344586070085;1.1990779326084797;71.62;58.856739465171074;3.699077932608481;2.5000000000000013
2021-04-24 05:00:00;152.1779096080853;152.1779096080853;0.0;178.1526240020229;3.4302930377630765;1.1990779326084797;71.68;59.3144991631637;3.699077932608481;2.5000000000000013
2021-04-24 06:00:00;298.45546191703806;298.45546191703806;0.0;324.8341527420014;6.662190114420053;1.1990779326084797;71.19999999999999;59.590985004890626;3.699077932608481;2.5000000000000013
2021-04-24 07:00:00;358.2148190245945;358.2148190245945;0.0;384.3216910171092;7.988016403664082;1.1990779326084797;70.06;58.60469496508421;3.699077932608481;2.5000000000000013
2021-04-24 08:00:00;314.0361951135986;314.0361951135986;0.0;340.1861731433725;7.724800418834949;1.1990779326084797;70.0;59.51471837462759;3.699077932608481;2.5000000000000013
2021-04-24 09:00:00;395.8220182894489;395.8220182894489;0.0;422.27663341623145;9.855723135620924;1.1990779326084797;70.0;59.798612015397396;3.699077932608481;2.5000000000000013
2021-04-24 10:00:00;313.34226830654046;313.34226830654046;0.0;339.49663877245337;7.740450800251498;1.1990779326084797;70.0;59.557128502330386;3.699077932608481;2.5000000000000013
2021-04-24 11:00:00;246.90689033659572;246.90689033659572;0.0;272.83611316070557;6.152365669626571;1.1990779326084797;70.0;59.441300661844366;3.699077932608481;2.5000000000000013
2021-04-24 12:00:00;223.36955877734516;223.36955877734516;0.0;249.23212809606179;5.628066011188605;1.1990779326084797;70.0;59.45623900607336;3.699077932608481;2.5000000000000013
2021-04-24 13:00:00;129.66922077157102;129.66922077157102;0.0;155.07544731802372;3.286650162133963;1.1990779326084797;70.0;58.765848590366204;3.699077932608481;2.5000000000000013
2021-04-24 14:00:00;108.25737789311822;108.25737789311822;0.0;133.6264898364919;2.861972056095585;1.1990779326084797;70.0;58.88324893120904;3.699077932608481;2.5000000000000013
2021-04-24 15:00:00;116.70365789798804;116.70365789798804;0.0;142.18609465596083;3.1427245714077143;1.1990779326084797;70.0;59.22787177440148;3.699077932608481;2.5000000000000013
2021-04-24 16:00:00;127.19365934651663;127.19365934651663;0.0;152.7186864902198;3.3886450234205574;1.1990779326084797;70.0;59.26957773087224;3.699077932608481;2.5000000000000013
2021-04-24 17:00:00;103.65010576784908;103.65010576784908;0.0;128.97799730004485;2.7371912094234787;1.1990779326084797;70.0;58.780817770246585;3.699077932608481;2.5000000000000013
2021-04-24 18:00:00;117.22953834184244;117.22953834184244;0.0;142.73043761826762;3.1735507222428203;1.1990779326084797;70.0;59.291667125413994;3.699077932608481;2.5000000000000013
2021-04-24 19:00:00;134.2691368974794;134.2691368974794;0.0;159.83708640717222;3.5738640668623485;1.1990779326084797;70.0;59.35145589407483;3.699077932608481;2.5000000000000013
2021-04-24 20:00:00;149.94760012612952;149.94760012612952;0.0;175.57333309071979;3.9403949542992045;1.1990779326084797;70.0;59.39112067946394;3.699077932608481;2.5000000000000013
2021-04-24 21:00:00;133.6039037383344;133.6039037383344;0.0;159.1080791769234;3.477365094632649;1.1990779326084797;70.0;59.10586752798025;3.699077932608481;2.5000000000000013
2021-04-24 22:00:00;117.38878388076361;117.38878388076361;0.0;142.97118211520478;3.0901304953963074;1.1990779326084797;70.36000000000001;59.344038797975884;3.699077932608481;2.5000000000000013
2021-04-24 23:00:00;45.049314092486505;45.049314092486505;0.0;70.04876655691825;1.23511216254506;1.1990779326084797;70.96000000000004;57.45654804039816;3.699077932608481;2.5000000000000013
2021-04-25 00:00:00;193.3854374424358;193.3854374424358;0.0;219.24790804406194;4.34213277955943;1.1990779326084797;71.19999999999999;59.17782437391736;3.699077932608481;2.5000000000000013
2021-04-25 01:00:00;280.6731859756406;280.6731859756406;0.0;307.3039248807357;6.421230524983572;1.1990779326084797;71.86000000000001;60.46536140582384;3.699077932608481;2.5000000000000013
2021-04-25 02:00:00;251.0368620117598;251.0368620117598;0.0;277.55209918633557;5.30716593546788;1.1990779326084797;72.34000000000003;59.88818787595011;3.699077932608481;2.5000000000000013
2021-04-25 03:00:00;230.3700509076164;230.3700509076164;0.0;256.7180716632026;4.709774318071847;1.1990779326084797;72.34000000000003;59.36202138190265;3.699077932608481;2.5000000000000013
2021-04-25 04:00:00;426.48780337047197;426.48780337047197;0.0;453.5744402154283;8.754228303314608;1.1990779326084797;72.39999999999998;60.06379964112688;3.699077932608481;2.5000000000000013
2021-04-25 05:00:00;289.0535847273579;289.0535847273579;0.0;315.51701294407;5.76120271472911;1.1990779326084797;72.22000000000003;59.180518134875456;3.699077932608481;2.5000000000000013
2021-04-25 06:00:00;217.75189909361808;217.75189909361808;0.0;243.83021042866147;4.46311631897149;1.1990779326084797;71.80000000000001;58.792314818224895;3.699077932608481;2.5000000000000013
2021-04-25 07:00:00;298.01225398311465;298.01225398311465;0.0;324.2730877257736;6.423814093957374;1.1990779326084797;71.13999999999999;59.120991214771834;3.699077932608481;2.5000000000000013
2021-04-25 08:00:00;264.16768036540367;264.16768036540367;0.0;289.9161892554477;5.922888879299621;1.1990779326084797;70.0;58.34560878734527;3.699077932608481;2.5000000000000013
2021-04-25 09:00:00;205.90781852428364;205.90781852428364;0.0;231.6906609555777;5.16983621751133;1.1990779326084797;70.0;59.32955692139575;3.699077932608481;2.5000000000000013
2021-04-25 10:00:00;250.06328806858514;250.06328806858514;0.0;276.0594167176985;6.366717481622181;1.1990779326084797;70.0;59.67624482450162;3.699077932608481;2.5000000000000013
2021-04-25 11:00:00;254.73461962271946;254.73461962271946;0.0;280.72078069532307;6.41213287348167;1.1990779326084797;70.0;59.57627946321048;3.699077932608481;2.5000000000000013
2021-04-25 12:00:00;230.80672155800792;230.80672155800792;0.0;256.6968378843614;5.805369519649871;1.1990779326084797;70.0;59.47210947942244;3.699077932608481;2.5000000000000013
2021-04-25 13:00:00;239.0779894772555;239.0779894772555;0.0;265.0131407693678;6.044688463951468;1.1990779326084797;70.0;59.56135337227926;3.699077932608481;2.5000000000000013
2021-04-25 14:00:00;253.3071632225833;253.3071632225833;0.0;279.2941330452148;6.391869789233599;1.1990779326084797;70.0;59.59637706981874;3.699077932608481;2.5000000000000013
2021-04-25 15:00:00;282.0274959423358;282.0274959423358;0.0;308.11238598771087;7.0938698687626305;1.1990779326084797;70.0;59.65866399313694;3.699077932608481;2.5000000000000013
2021-04-25 16:00:00;319.87002755038765;319.87002755038765;0.0;346.1021899317417;8.003606212732583;1.1990779326084797;70.06;59.76398078981117;3.699077932608481;2.5000000000000013
2021-04-25 17:00:00;291.7237221153214;291.7237221153214;0.0;318.00732427617305;7.219917798889508;1.1990779326084797;70.48000000000002;59.99289589457504;3.699077932608481;2.5000000000000013
2021-04-25 18:00:00;218.90422346000162;218.90422346000162;0.0;245.1038948576755;5.225013556806646;1.1990779326084797;71.13999999999999;59.97102032755777;3.699077932608481;2.5000000000000013
2021-04-25 19:00:00;177.43282180583853;177.43282180583853;0.0;203.48402862009698;4.042741292255714;1.1990779326084797;71.5;59.51590931982503;3.699077932608481;2.5000000000000013
2021-04-25 20:00:00;254.58473340155126;254.58473340155126;0.0;281.03154446340636;5.69932762146415;1.1990779326084797;71.74000000000001;59.99961991739343;3.699077932608481;2.5000000000000013
2021-04-25 21:00:00;258.7579142979958;258.7579142979958;0.0;285.23006815676564;5.55004616436214;1.1990779326084797;72.03999999999996;59.80371961988692;3.699077932608481;2.5000000000000013
2021-04-25 22:00:00;194.26675616310203;194.26675616310203;0.0;220.49523431603177;4.061615726868486;1.1990779326084797;72.27999999999997;59.35438890241403;3.699077932608481;2.5000000000000013
2021-04-25 23:00:00;233.38788866963458;233.38788866963458;0.0;259.90582516122424;4.866804396818639;1.1990779326084797;72.57999999999998;59.8648106727789;3.699077932608481;2.5000000000000013
2021-04-26 00:00:00;379.7231260760477;379.7231260760477;0.0;406.7832361380469;7.636130678603939;1.1990779326084797;72.88;60.19646228464666;3.699077932608481;2.5000000000000013
2021-04-26 01:00:00;377.1605314714802;377.1605314714802;0.0;404.33168375289625;7.256054119332342;1.1990779326084797;73.48000000000002;60.2125343872363;3.699077932608481;2.5000000000000013
2021-04-26 02:00:00;369.1424151890035;369.1424151890035;0.0;396.33264307513235;6.790842419051358;1.1990779326084797;73.89999999999998;60.00409295418888;3.699077932608481;2.5000000000000013
2021-04-26 03:00:00;352.01948212516857;352.01948212516857;0.0;379.17098174825816;6.2872754818507355;1.1990779326084797;74.13999999999999;59.781029180483415;3.699077932608481;2.5000000000000013
2021-04-26 04:00:00;360.8950663495388;360.8950663495388;0.0;388.3909289225238;6.35266208418444;1.1990779326084797;74.98000000000002;60.42326308083318;3.699077932608481;2.5000000000000013
2021-04-26 05:00:00;336.90041520619724;336.90041520619724;0.0;363.91081280274153;5.595719549368841;1.1990779326084797;74.44;58.955765871527035;3.699077932608481;2.5000000000000013
2021-04-26 06:00:00;260.2902459315095;260.2902459315095;0.0;286.6850913893315;4.49026144113021;1.1990779326084797;73.36000000000001;58.15857888285518;3.699077932608481;2.5000000000000013
2021-04-26 07:00:00;277.17344170209174;277.17344170209174;0.0;303.23812805377867;5.228565620129109;1.1990779326084797;71.74000000000001;57.93132673393973;3.699077932608481;2.5000000000000013
2021-04-26 08:00:00;409.8301253689584;409.8301253689584;0.0;436.1366199725396;8.75185888616917;1.1990779326084797;70.36000000000001;58.4948575514033;3.699077932608481;2.5000000000000013
2021-04-26 09:00:00;390.2558745274724;390.2558745274724;0.0;416.5940883911394;9.273712786538425;1.1990779326084797;70.0;59.30427640496498;3.699077932608481;2.5000000000000013
2021-04-26 10:00:00;370.3428924876278;370.3428924876278;0.0;396.6950689279559;9.14311288802486;1.1990779326084797;70.0;59.66968820746865;3.699077932608481;2.5000000000000013
2021-04-26 11:00:00;321.3710197252643;321.3710197252643;0.0;347.560451019674;7.954654352718385;1.1990779326084797;70.0;59.596972455536275;3.699077932608481;2.5000000000000013
2021-04-26 12:00:00;289.0550157946512;289.0550157946512;0.0;315.1432035984889;7.194246523284514;1.1990779326084797;70.0;59.57026342480384;3.699077932608481;2.5000000000000013
2021-04-26 13:00:00;251.3981239741124;251.3981239741124;0.0;277.3542690523198;6.284778492313087;1.1990779326084797;70.0;59.49259217210084;3.699077932608481;2.5000000000000013
2021-04-26 14:00:00;295.1210396112134;295.1210396112134;0.0;321.25773214751297;7.42731607446365;1.1990779326084797;70.0;59.70153747885007;3.699077932608481;2.5000000000000013
2021-04-26 15:00:00;254.0126838852682;254.0126838852682;0.0;279.9756239007781;6.344177248368137;1.1990779326084797;70.0;59.49259135994896;3.699077932608481;2.5000000000000013
2021-04-26 16:00:00;272.901653361835;272.901653361835;0.0;298.9539624901017;6.864362987034086;1.1990779326084797;70.0;59.63057241975042;3.699077932608481;2.5000000000000013
2021-04-26 17:00:00;253.71972157366395;253.71972157366395;0.0;279.6917556470441;6.36028749283868;1.1990779326084797;70.0;59.529832538381584;3.699077932608481;2.5000000000000013
2021-04-26 18:00:00;254.553536111865;254.553536111865;0.0;280.5383070334506;6.403987518643239;1.1990779326084797;70.0;59.56980556043999;3.699077932608481;2.5000000000000013
2021-04-26 19:00:00;284.4740027006748;284.4740027006748;0.0;310.6955783289255;7.154465906407717;1.1990779326084797;70.30000000000001;59.960285105124456;3.699077932608481;2.5000000000000013
2021-04-26 20:00:00;354.5594077539124;354.5594077539124;0.0;381.17027283797177;8.613404475053171;1.1990779326084797;70.84000000000003;60.30353591903935;3.699077932608481;2.5000000000000013
2021-04-26 21:00:00;325.68288344145367;325.68288344145367;0.0;352.4801112255531;7.457881128706713;1.1990779326084797;71.86000000000001;60.60695981905019;3.699077932608481;2.5000000000000013
2021-04-26 22:00:00;288.3410908162631;288.3410908162631;0.0;314.98930202756986;6.058379464173432;1.1990779326084797;72.34000000000003;59.960872329439155;3.699077932608481;2.5000000000000013
2021-04-26 23:00:00;308.4893851041694;308.4893851041694;0.0;335.3113065153099;6.259656049831091;1.1990779326084797;72.82;60.06594055564085;3.699077932608481;2.5000000000000013
2021-04-27 00:00:00;697.29651324045;697.29651324045;0.0;725.2427904445603;13.581205573062928;1.1990779326084797;72.88;60.16560186068892;3.699077932608481;2.5000000000000013
2021-04-27 01:00:00;614.4462441252009;614.4462441252009;0.0;642.1825388529268;11.630194555685769;1.1990779326084797;73.18;60.0331344203488;3.699077932608481;2.5000000000000013
2021-04-27 02:00:00;525.8721328120155;525.8721328120155;0.0;553.5268264617797;9.753368660521572;1.1990779326084797;73.77999999999997;60.26752998828289;3.699077932608481;2.5000000000000013
2021-04-27 03:00:00;511.6561414449116;511.6561414449116;0.0;539.4752747100521;9.1206885684586;1.1990779326084797;74.56;60.477017885822704;3.699077932608481;2.5000000000000013
2021-04-27 04:00:00;503.229729054212;503.229729054212;0.0;530.894137703915;8.500048303576694;1.1990779326084797;74.62;59.74910025854899;3.699077932608481;2.5000000000000013
2021-04-27 05:00:00;544.2936848794894;544.2936848794894;0.0;572.1865211210306;9.150149205556025;1.1990779326084797;74.92000000000002;60.03118420905366;3.699077932608481;2.5000000000000013
2021-04-27 06:00:00;616.6128341258845;616.6128341258845;0.0;644.7147225856902;10.137026984582398;1.1990779326084797;75.10000000000002;59.957147405150295;3.699077932608481;2.5000000000000013
2021-04-27 07:00:00;605.6720434637822;605.6720434637822;0.0;633.7653410231089;9.807942353800865;1.1990779326084797;75.27999999999997;59.89486575632958;3.699077932608481;2.5000000000000013
2021-04-27 08:00:00;872.0415471520552;872.0415471520552;0.0;900.8617032571901;13.957761463373522;1.1990779326084797;75.34000000000003;59.97285948174812;3.699077932608481;2.5000000000000013
2021-04-27 09:00:00;747.893848455961;747.893848455961;0.0;776.2529425373356;11.84042932575827;1.1990779326084797;75.10000000000002;59.49058888063422;3.699077932608481;2.5000000000000013
2021-04-27 10:00:00;675.2237322715511;675.2237322715511;0.0;703.296192755245;10.879142142129432;1.1990779326084797;74.74000000000001;59.34802586473438;3.699077932608481;2.5000000000000013
2021-04-27 11:00:00;770.695803449153;770.695803449153;0.0;799.0249177053142;12.741025542974535;1.1990779326084797;74.5;59.568389716087154;3.699077932608481;2.5000000000000013
2021-04-27 12:00:00;552.2457230056901;552.2457230056901;0.0;579.8233742334513;9.261716043163101;1.1990779326084797;74.07999999999998;59.17421108378642;3.699077932608481;2.5000000000000013
2021-04-27 13:00:00;513.6645129750601;513.6645129750601;0.0;541.2554032258379;8.929851220792614;1.1990779326084797;74.13999999999999;59.70859113158309;3.699077932608481;2.5000000000000013
2021-04-27 14:00:00;466.0135907897014;466.0135907897014;0.0;493.40724465353094;8.090585017568579;1.1990779326084797;74.01999999999998;59.4996760507928;3.699077932608481;2.5000000000000013
2021-04-27 15:00:00;381.543233886805;381.543233886805;0.0;408.72647525850124;6.698620093638287;1.1990779326084797;74.07999999999998;59.55225755720619;3.699077932608481;2.5000000000000013
2021-04-27 16:00:00;413.03837553136236;413.03837553136236;0.0;440.23641213177496;7.269249280737414;1.1990779326084797;73.84000000000003;59.42060271196601;3.699077932608481;2.5000000000000013
2021-04-27 17:00:00;304.6500307297488;304.6500307297488;0.0;331.5719027706577;5.4394213554375135;1.1990779326084797;73.96000000000004;59.446380631838224;3.699077932608481;2.5000000000000013
2021-04-27 18:00:00;273.8754926419569;273.8754926419569;0.0;300.8219192009243;4.9068294397313075;1.1990779326084797;74.25999999999999;59.66314731617558;3.699077932608481;2.5000000000000013
2021-04-27 19:00:00;291.0733769436703;291.0733769436703;0.0;318.03688953919755;5.132012576363868;1.1990779326084797;74.25999999999999;59.504956474452854;3.699077932608481;2.5000000000000013
2021-04-27 20:00:00;207.42946884589406;207.42946884589406;0.0;234.05142410604014;3.6448419014649285;1.1990779326084797;74.32;59.03085137419549;3.699077932608481;2.5000000000000013
2021-04-27 21:00:00;287.6268733885769;287.6268733885769;0.0;314.577442643669;5.141335669327477;1.1990779326084797;74.13999999999999;59.571919656116734;3.699077932608481;2.5000000000000013
2021-04-27 22:00:00;301.2050062542089;301.2050062542089;0.0;328.22297606336895;5.343360566143561;1.1990779326084797;74.25999999999999;59.634685711966256;3.699077932608481;2.5000000000000013
2021-04-27 23:00:00;340.1183244914276;340.1183244914276;0.0;367.18547174929023;5.969791127035787;1.1990779326084797;74.13999999999999;59.49541521288211;3.699077932608481;2.5000000000000013
2021-04-28 00:00:00;761.3960571614639;761.3960571614639;0.0;789.7281098212044;13.394855207308046;1.1990779326084797;74.13999999999999;60.10248339916393;3.699077932608481;2.5000000000000013
2021-04-28 01:00:00;652.4295785793769;652.4295785793769;0.0;680.4319655939494;11.23181651705596;1.1990779326084797;74.25999999999999;59.83600984580835;3.699077932608481;2.5000000000000013
2021-04-28 02:00:00;541.2951299396037;541.2951299396037;0.0;568.9379423215156;9.267108792557007;1.1990779326084797;74.19999999999999;59.58255912704362;3.699077932608481;2.5000000000000013
2021-04-28 03:00:00;393.3743684423074;393.3743684423074;0.0;420.6145267811192;6.794059763314827;1.1990779326084797;74.25999999999999;59.519724025240976;3.699077932608481;2.5000000000000013
2021-04-28 04:00:00;539.200759857293;539.200759857293;0.0;566.9418042758034;9.36294437664175;1.1990779326084797;74.32;59.902938609360035;3.699077932608481;2.5000000000000013
2021-04-28 05:00:00;600.6505690108968;600.6505690108968;0.0;628.5540896696062;10.290235180139817;1.1990779326084797;74.38;59.83652912535405;3.699077932608481;2.5000000000000013
2021-04-28 06:00:00;625.0625962448134;625.0625962448134;0.0;653.1256581954681;10.629830567885785;1.1990779326084797;74.68;60.0507819611006;3.699077932608481;2.5000000000000013
2021-04-28 07:00:00;620.9921329123981;620.9921329123981;0.0;649.1194252491013;10.340715475734875;1.1990779326084797;75.03999999999996;60.09400864479875;3.699077932608481;2.5000000000000013
2021-04-28 08:00:00;903.7080755331306;903.7080755331306;0.0;932.7171748084771;14.690826768309455;1.1990779326084797;75.51999999999998;60.403388708211025;3.699077932608481;2.5000000000000013
2021-04-28 09:00:00;771.6682026294701;771.6682026294701;0.0;800.1262586058733;12.079800670419768;1.1990779326084797;75.27999999999997;59.50935466844936;3.699077932608481;2.5000000000000013
2021-04-28 10:00:00;699.1760994695809;699.1760994695809;0.0;727.4364171880845;11.12648663870971;1.1990779326084797;75.15999999999997;59.593617495483784;3.699077932608481;2.5000000000000013
2021-04-28 11:00:00;587.6124587389551;587.6124587389551;0.0;615.4701208028818;9.446028310932228;1.1990779326084797;74.86000000000001;59.34654819470842;3.699077932608481;2.5000000000000013
2021-04-28 12:00:00;565.4154856211474;565.4154856211474;0.0;593.1181482964168;9.304582372618476;1.1990779326084797;74.44;59.26268186986874;3.699077932608481;2.5000000000000013
2021-04-28 13:00:00;525.0164395992537;525.0164395992537;0.0;552.6145570811614;8.896801064137499;1.1990779326084797;74.25999999999999;59.4709883547352;3.699077932608481;2.5000000000000013
2021-04-28 14:00:00;476.9256197122481;476.9256197122481;0.0;504.3497370155983;8.202629996199612;1.1990779326084797;74.07999999999998;59.44039407194572;3.699077932608481;2.5000000000000013
2021-04-28 15:00:00;386.52282011604166;386.52282011604166;0.0;413.78035566411046;6.751889753797684;1.1990779326084797;74.25999999999999;59.66865803598682;3.699077932608481;2.5000000000000013
2021-04-28 16:00:00;417.9135296064585;417.9135296064585;0.0;445.2575949291589;7.260301362977768;1.1990779326084797;74.25999999999999;59.65816630491901;3.699077932608481;2.5000000000000013
2021-04-28 17:00:00;420.76396680581865;420.76396680581865;0.0;448.280007844206;7.291059090369586;1.1990779326084797;74.68;60.04106567261533;3.699077932608481;2.5000000000000013
2021-04-28 18:00:00;347.84356101439874;347.84356101439874;0.0;375.08063669290243;5.856896704875696;1.1990779326084797;74.80000000000001;59.5521788417463;3.699077932608481;2.5000000000000013
2021-04-28 19:00:00;346.23029358818496;346.23029358818496;0.0;373.6076024373887;5.820828900959178;1.1990779326084797;75.15999999999997;59.87795124542089;3.699077932608481;2.5000000000000013
2021-04-28 20:00:00;441.0199344105215;441.0199344105215;0.0;468.70097253346484;7.243319029835072;1.1990779326084797;75.34000000000003;59.93332397328277;3.699077932608481;2.5000000000000013
2021-04-28 21:00:00;416.9877664520422;416.9877664520422;0.0;444.6935019359269;6.7093415965797005;1.1990779326084797;75.75999999999999;59.979106495216286;3.699077932608481;2.5000000000000013
2021-04-28 22:00:00;352.7832366151615;352.7832366151615;0.0;380.1722550036373;5.53696097546105;1.1990779326084797;75.69999999999999;59.35218682713264;3.699077932608481;2.5000000000000013
2021-04-28 23:00:00;406.073103620048;406.073103620048;0.0;433.6424979609521;6.433845047850027;1.1990779326084797;75.63999999999999;59.59233129919272;3.699077932608481;2.5000000000000013
2021-04-29 00:00:00;482.270263765634;482.270263765634;0.0;510.0344081148697;7.6274534681344734;1.1990779326084797;75.57999999999998;59.658989882507285;3.699077932608481;2.5000000000000013
2021-04-29 01:00:00;443.8941038549421;443.8941038549421;0.0;471.59494273039127;7.013362029036534;1.1990779326084797;75.69999999999999;59.689916717684696;3.699077932608481;2.5000000000000013
2021-04-29 02:00:00;402.77410485596477;402.77410485596477;0.0;430.3240130487786;6.3302707153715785;1.1990779326084797;75.69999999999999;59.51457871996661;3.699077932608481;2.5000000000000013
2021-04-29 03:00:00;451.93989276076803;451.93989276076803;0.0;479.70776452081833;7.12553021073613;1.1990779326084797;75.82;59.790858163280575;3.699077932608481;2.5000000000000013
2021-04-29 04:00:00;454.5621677040626;454.5621677040626;0.0;482.40337573279743;7.090338825984073;1.1990779326084797;76.06;59.86078168025972;3.699077932608481;2.5000000000000013
2021-04-29 05:00:00;497.53167240483026;497.53167240483026;0.0;525.4779291041409;7.643619400026439;1.1990779326084797;76.12;59.75160355113832;3.699077932608481;2.5000000000000013
2021-04-29 06:00:00;575.5951219697635;575.5951219697635;0.0;603.6503200657811;8.781055423776348;1.1990779326084797;75.88;59.51223328562952;3.699077932608481;2.5000000000000013
2021-04-29 07:00:00;553.4714603372585;553.4714603372585;0.0;581.3555312204294;8.533326428435405;1.1990779326084797;75.51999999999998;59.29912941866786;3.699077932608481;2.5000000000000013
2021-04-29 08:00:00;787.0270582577476;787.0270582577476;0.0;815.5117200543921;12.420047964329159;1.1990779326084797;75.15999999999997;59.52644868735854;3.699077932608481;2.5000000000000013
2021-04-29 09:00:00;675.2392372241205;675.2392372241205;0.0;703.3193426876296;10.826394031169976;1.1990779326084797;74.80000000000001;59.332524322311144;3.699077932608481;2.5000000000000013
2021-04-29 10:00:00;873.2330983066817;873.2330983066817;0.0;901.734233089684;14.376671917736779;1.1990779326084797;74.19999999999999;59.26618025683416;3.699077932608481;2.5000000000000013
2021-04-29 11:00:00;659.0027221002259;659.0027221002259;0.0;686.5629213458625;11.249470989412838;1.1990779326084797;73.06;58.52888450318699;3.699077932608481;2.5000000000000013
2021-04-29 12:00:00;508.07269191472176;508.07269191472176;0.0;535.2029583966134;9.464145164438122;1.1990779326084797;72.51999999999998;59.05557467741113;3.699077932608481;2.5000000000000013
2021-04-29 13:00:00;501.0863741888262;501.0863741888262;0.0;528.0427209676001;9.808741213251778;1.1990779326084797;71.80000000000001;58.982406524969576;3.699077932608481;2.5000000000000013
