Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-04-29 14:00:00;380.2191437630333;380.2191437630333;0.0;406.56922461195586;7.8976004921697465;1.1990779326084797;70.89999999999998;58.642834493570945;3.699077932608481;2.5000000000000013
2021-04-29 15:00:00;375.7149391348651;375.7149391348651;0.0;402.2632919084748;8.515484103095737;1.1990779326084797;70.89999999999998;59.65260958691664;3.699077932608481;2.5000000000000013
2021-04-29 16:00:00;294.94583851277775;294.94583851277775;0.0;321.042705852421;6.6987131031244616;1.1990779326084797;70.48000000000002;59.06904116179891;3.699077932608481;2.5000000000000013
2021-04-29 17:00:00;240.7527907682773;240.7527907682773;0.0;266.8624932977962;5.739013480467466;1.1990779326084797;70.72000000000003;59.64863919963261;3.699077932608481;2.5000000000000013
2021-04-29 18:00:00;210.9598582312728;210.9598582312728;0.0;237.24850893081964;4.966533486050258;1.1990779326084797;71.5;60.12632450173072;3.699077932608481;2.5000000000000013
2021-04-29 19:00:00;279.5588751531173;279.5588751531173;0.0;306.4439195429748;6.18390854976301;1.1990779326084797;72.63999999999999;60.84117771806007;3.699077932608481;2.5000000000000013
2021-04-29 20:00:00;219.93104301380993;219.93104301380993;0.0;246.66013105823345;4.364243275465748;1.1990779326084797;73.53999999999996;60.0832335170075;3.699077932608481;2.5000000000000013
2021-04-29 21:00:00;263.4106042238977;263.4106042238977;0.0;290.415874063963;4.948460250699247;1.1990779326084797;74.13999999999999;60.16663592738263;3.699077932608481;2.5000000000000013
2021-04-29 22:00:00;276.2764834032446;276.2764834032446;0.0;303.1901558670123;4.922674707835527;1.1990779326084797;74.19999999999999;59.53558753447891;3.699077932608481;2.5000000000000013
2021-04-29 23:00:00;367.25800500425487;367.25800500425487;0.0;394.7595937164506;6.500248769109365;1.1990779326084797;74.92000000000002;60.46049501875052;3.699077932608481;2.5000000000000013
2021-04-30 00:00:00;335.16695966832833;335.16695966832833;0.0;362.5226041394263;5.579008294496389;1.1990779326084797;75.34000000000003;59.868629248923924;3.699077932608481;2.5000000000000013
2021-04-30 01:00:00;322.61326966077615;322.61326966077615;0.0;349.6196474257844;5.24565704374633;1.1990779326084797;74.74000000000001;58.871106455795825;3.699077932608481;2.5000000000000013
2021-04-30 02:00:00;290.50943856647405;290.50943856647405;0.0;317.7512283334598;4.917830397337914;1.1990779326084797;75.27999999999997;59.896172528832494;3.699077932608481;2.5000000000000013
2021-04-30 03:00:00;312.2411266003289;312.2411266003289;0.0;339.737937602001;5.127111456442637;1.1990779326084797;75.94;60.16308821828153;3.699077932608481;2.5000000000000013
2021-04-30 04:00:00;313.9181474739703;313.9181474739703;0.0;341.59901903662865;4.930381535139397;1.1990779326084797;76.72000000000003;60.22369049718458;3.699077932608481;2.5000000000000013
2021-04-30 05:00:00;345.7897642214926;345.7897642214926;0.0;373.046757063512;5.177685913270547;1.1990779326084797;75.82;58.66549160928366;3.699077932608481;2.5000000000000013
2021-04-30 06:00:00;392.5595924153773;392.5595924153773;0.0;419.8990319033789;6.175802581015648;1.1990779326084797;75.22000000000003;59.031665177847515;3.699077932608481;2.5000000000000013
2021-04-30 07:00:00;395.59551048729105;395.59551048729105;0.0;422.39877603173295;6.435654770155213;1.1990779326084797;73.60000000000002;57.97281974527249;3.699077932608481;2.5000000000000013
2021-04-30 08:00:00;587.1970561159395;587.1970561159395;0.0;614.3235059493276;10.66084773344803;1.1990779326084797;72.03999999999996;58.31993710503923;3.699077932608481;2.5000000000000013
2021-04-30 09:00:00;722.4795357388997;722.4795357388997;0.0;749.9710997214962;14.617616755624047;1.1990779326084797;71.19999999999999;58.98429134256543;3.699077932608481;2.5000000000000013
2021-04-30 10:00:00;649.0269822933275;649.0269822933275;0.0;676.0622570820822;14.065543024527976;1.1990779326084797;70.18;58.735919683551344;3.699077932608481;2.5000000000000013
2021-04-30 11:00:00;457.26884051907183;457.26884051907183;0.0;483.8343435477422;10.917275049109314;1.1990779326084797;70.0;59.44803967038905;3.699077932608481;2.5000000000000013
2021-04-30 12:00:00;489.7723907760093;489.7723907760093;0.0;516.5026741154792;12.031569531253009;1.1990779326084797;70.0;59.77882088858735;3.699077932608481;2.5000000000000013
2021-04-30 13:00:00;423.57382120431475;423.57382120431475;0.0;450.08831524787047;10.394208492847138;1.1990779326084797;70.0;59.690038961930384;3.699077932608481;2.5000000000000013
2021-04-30 14:00:00;315.9357348030929;315.9357348030929;0.0;342.09716729074677;7.787146177760521;1.1990779326084797;70.0;59.54023661063195;3.699077932608481;2.5000000000000013
2021-04-30 15:00:00;243.45798882367183;243.45798882367183;0.0;269.37328237722755;6.062909953102932;1.1990779326084797;70.0;59.42149952742125;3.699077932608481;2.5000000000000013
2021-04-30 16:00:00;235.10749086074864;235.10749086074864;0.0;261.0206946592354;5.927694551124008;1.1990779326084797;70.0;59.515690475162785;3.699077932608481;2.5000000000000013
2021-04-30 17:00:00;186.21412116142074;186.21412116142074;0.0;211.92194701885253;4.7041720138327126;1.1990779326084797;70.0;59.27386024901119;3.699077932608481;2.5000000000000013
2021-04-30 18:00:00;159.82901018457767;159.82901018457767;0.0;185.44307362977568;4.095836522484937;1.1990779326084797;70.0;59.22000120693133;3.699077932608481;2.5000000000000013
2021-04-30 19:00:00;182.25127625867785;182.25127625867785;0.0;208.239087471363;4.724877006439838;1.1990779326084797;70.53999999999996;60.04644957643285;3.699077932608481;2.5000000000000013
2021-04-30 20:00:00;208.25263407281795;208.25263407281795;0.0;234.43449947691272;5.066010422384744;1.1990779326084797;71.07999999999998;60.06191410660023;3.699077932608481;2.5000000000000013
2021-04-30 21:00:00;224.4885926568537;224.4885926568537;0.0;250.79983994307688;5.155151874467652;1.1990779326084797;71.56;59.97658809292386;3.699077932608481;2.5000000000000013
2021-04-30 22:00:00;184.9996360834691;184.9996360834691;0.0;210.93395508668627;4.056484560062568;1.1990779326084797;71.38;58.9992379102855;3.699077932608481;2.5000000000000013
2021-04-30 23:00:00;136.7779585600259;136.7779585600259;0.0;162.29198212930953;3.0877444986223646;1.1990779326084797;70.84000000000003;58.32570416261251;3.699077932608481;2.5000000000000013
2021-05-01 00:00:00;60.926163653084636;60.926163653084636;0.0;85.97509751524028;1.7030297912984007;1.1990779326084797;70.0;57.98009205843323;3.699077932608481;2.5000000000000013
2021-05-01 01:00:00;77.57031182154283;77.57031182154283;0.0;102.91545058682178;2.2680338903406367;1.1990779326084797;70.0;59.19607029881382;3.699077932608481;2.5000000000000013
2021-05-01 02:00:00;80.87648106308313;80.87648106308313;0.0;106.13022484952523;2.255748237920163;1.1990779326084797;70.0;58.79790717338767;3.699077932608481;2.5000000000000013
2021-05-01 03:00:00;90.47952952695174;90.47952952695174;0.0;115.83426426751379;2.522171022966935;1.1990779326084797;70.0;59.065140119674595;3.699077932608481;2.5000000000000013
2021-05-01 04:00:00;100.24912146825011;100.24912146825011;0.0;125.65545866872492;2.7512214011324954;1.1990779326084797;70.0;59.12556934262682;3.699077932608481;2.5000000000000013
2021-05-01 05:00:00;105.85117110369686;105.85117110369686;0.0;131.2618419599819;2.8641343708186895;1.1990779326084797;70.0;59.088214633816904;3.699077932608481;2.5000000000000013
2021-05-01 06:00:00;223.27033369368058;223.27033369368058;0.0;249.29883397274895;6.0285592184719885;1.1990779326084797;70.0;60.15405454594645;3.699077932608481;2.5000000000000013
2021-05-01 07:00:00;304.8860369566259;304.8860369566259;0.0;331.06494626938417;7.714049635799617;1.1990779326084797;70.0;59.781633392507274;3.699077932608481;2.5000000000000013
2021-05-01 08:00:00;319.0088735043174;319.0088735043174;0.0;345.20233398889894;7.955034680093405;1.1990779326084797;70.0;59.66804857459732;3.699077932608481;2.5000000000000013
2021-05-01 09:00:00;298.04697015103676;298.04697015103676;0.0;324.164477501678;7.4205412370391;1.1990779326084797;70.0;59.59886941028884;3.699077932608481;2.5000000000000013
2021-05-01 10:00:00;285.96538992888867;285.96538992888867;0.0;312.043687167089;7.138691980945907;1.1990779326084797;70.0;59.59247489729631;3.699077932608481;2.5000000000000013
2021-05-01 11:00:00;198.55644891503115;198.55644891503115;0.0;224.29247380528844;4.96910008599647;1.1990779326084797;70.0;59.25298967027527;3.699077932608481;2.5000000000000013
2021-05-01 12:00:00;186.21646987061027;186.21646987061027;0.0;211.94748476076163;4.753223710612705;1.1990779326084797;70.0;59.38327124491781;3.699077932608481;2.5000000000000013
2021-05-01 13:00:00;120.08052665320865;120.08052665320865;0.0;145.450694119119;3.0783591498882865;1.1990779326084797;70.0;58.750137342270136;3.699077932608481;2.5000000000000013
2021-05-01 14:00:00;87.82653091042411;87.82653091042411;0.0;113.02966841405173;2.3399372236618388;1.1990779326084797;70.0;58.49891119268818;3.699077932608481;2.5000000000000013
2021-05-01 15:00:00;97.46737092910789;97.46737092910789;0.0;122.87277030393408;2.700254680567215;1.1990779326084797;70.0;59.16568066283611;3.699077932608481;2.5000000000000013
2021-05-01 16:00:00;108.22596777181997;108.22596777181997;0.0;133.66588059705558;2.9391968232746883;1.1990779326084797;70.0;59.172140697094335;3.699077932608481;2.5000000000000013
2021-05-01 17:00:00;79.58096186326992;79.58096186326992;0.0;104.71176088617825;2.1361203110463594;1.1990779326084797;70.0;58.32866692449835;3.699077932608481;2.5000000000000013
2021-05-01 18:00:00;92.07212707640626;92.07212707640626;0.0;117.46979766891623;2.58896621380377;1.1990779326084797;70.0;59.1968464880477;3.699077932608481;2.5000000000000013
2021-05-01 19:00:00;110.55844108050657;110.55844108050657;0.0;136.033817628552;3.0220544574656376;1.1990779326084797;70.0;59.28245514661029;3.699077932608481;2.5000000000000013
2021-05-01 20:00:00;111.446037146721;111.446037146721;0.0;136.87219213755444;2.9828246586996023;1.1990779326084797;70.0;59.07457832609725;3.699077932608481;2.5000000000000013
2021-05-01 21:00:00;111.13191430724264;111.13191430724264;0.0;136.55796354176877;2.9769989722772365;1.1990779326084797;70.0;59.07832983952727;3.699077932608481;2.5000000000000013
2021-05-01 22:00:00;94.49562597553557;94.49562597553557;0.0;119.78148968447788;2.5320213884043854;1.1990779326084797;70.0;58.73650813676568;3.699077932608481;2.5000000000000013
2021-05-01 23:00:00;42.006121747834605;42.006121747834605;0.0;66.7630240870216;1.1531239420016992;1.1990779326084797;70.72000000000003;56.934874622788755;3.699077932608481;2.5000000000000013
2021-05-02 00:00:00;182.28243814082725;182.28243814082725;0.0;208.1898022563387;4.358909725362942;1.1990779326084797;70.96000000000004;59.588119493092734;3.699077932608481;2.5000000000000013
2021-05-02 01:00:00;252.18708807640442;252.18708807640442;0.0;278.8445376119056;5.909336070930858;1.1990779326084797;72.03999999999996;60.80497193976561;3.699077932608481;2.5000000000000013
2021-05-02 02:00:00;233.9220882540879;233.9220882540879;0.0;260.46627519698416;4.895549594999585;1.1990779326084797;72.63999999999999;59.972212940473526;3.699077932608481;2.5000000000000013
2021-05-02 03:00:00;220.43591591078336;220.43591591078336;0.0;247.03833910530153;4.416762051737713;1.1990779326084797;73.18;59.86285692574552;3.699077932608481;2.5000000000000013
2021-05-02 04:00:00;445.18474720691614;445.18474720691614;0.0;472.57468282043;8.57935037358722;1.1990779326084797;73.42000000000002;60.30504645173204;3.699077932608481;2.5000000000000013
2021-05-02 05:00:00;269.3870534430801;269.3870534430801;0.0;296.09645426127963;4.960438881918069;1.1990779326084797;73.53999999999996;59.32771809214688;3.699077932608481;2.5000000000000013
2021-05-02 06:00:00;166.94812162575377;166.94812162575377;0.0;192.93057108545673;3.1031523408048374;1.1990779326084797;72.88;58.077036686079;3.699077932608481;2.5000000000000013
2021-05-02 07:00:00;272.4412722050324;272.4412722050324;0.0;298.89191065741613;5.506442718708754;1.1990779326084797;72.22000000000003;59.29609535446036;3.699077932608481;2.5000000000000013
2021-05-02 08:00:00;246.07188233101257;246.07188233101257;0.0;271.8975623139985;5.055457180664062;1.1990779326084797;70.89999999999998;58.094528106325924;3.699077932608481;2.5000000000000013
2021-05-02 09:00:00;250.00175464471454;250.00175464471454;0.0;275.77628449913254;5.786035225604405;1.1990779326084797;70.0;58.651811204280705;3.699077932608481;2.5000000000000013
2021-05-02 10:00:00;246.91885676269524;246.91885676269524;0.0;272.8760055748126;6.216611632462586;1.1990779326084797;70.0;59.54889232929679;3.699077932608481;2.5000000000000013
2021-05-02 11:00:00;236.41588897518744;236.41588897518744;0.0;262.3319634366755;5.955617340173502;1.1990779326084797;70.0;59.51242369567234;3.699077932608481;2.5000000000000013
2021-05-02 12:00:00;214.04960116449232;214.04960116449232;0.0;239.8798050988309;5.405219500133073;1.1990779326084797;70.0;59.433502319778256;3.699077932608481;2.5000000000000013
2021-05-02 13:00:00;223.45657700640098;223.45657700640098;0.0;249.3388828475919;5.674550003624052;1.1990779326084797;70.0;59.53813066409077;3.699077932608481;2.5000000000000013
2021-05-02 14:00:00;236.16457971051227;236.16457971051227;0.0;262.09302095424914;5.981676447006155;1.1990779326084797;70.0;59.56762359514863;3.699077932608481;2.5000000000000013
2021-05-02 15:00:00;259.40071171782563;259.40071171782563;0.0;285.4091957192214;6.548805136186464;1.1990779326084797;70.0;59.62336349972537;3.699077932608481;2.5000000000000013
2021-05-02 16:00:00;276.7564694985605;276.7564694985605;0.0;302.8190039875274;6.953383933308755;1.1990779326084797;70.0;59.6309820447575;3.699077932608481;2.5000000000000013
2021-05-02 17:00:00;157.4664922077395;157.4664922077395;0.0;183.0103157125135;3.94917436277533;1.1990779326084797;70.0;58.96633050589503;3.699077932608481;2.5000000000000013
2021-05-02 18:00:00;181.30044103600218;181.30044103600218;0.0;207.05621993354626;4.709650234516672;1.1990779326084797;70.0;59.53232245934777;3.699077932608481;2.5000000000000013
2021-05-02 19:00:00;169.95131027712023;169.95131027712023;0.0;195.62058334949387;4.360740883786954;1.1990779326084797;70.0;59.319170615686915;3.699077932608481;2.5000000000000013
2021-05-02 20:00:00;231.03092720706337;231.03092720706337;0.0;256.9841049240759;5.959478630818058;1.1990779326084797;70.0;59.732878421246994;3.699077932608481;2.5000000000000013
2021-05-02 21:00:00;215.22926982147234;215.22926982147234;0.0;241.06680496947473;5.440218443676324;1.1990779326084797;70.0;59.44953058037896;3.699077932608481;2.5000000000000013
2021-05-02 22:00:00;172.15183171153285;172.15183171153285;0.0;198.00964221606606;4.370534540617204;1.1990779326084797;70.48000000000002;59.69295496684731;3.699077932608481;2.5000000000000013
2021-05-02 23:00:00;219.19547231028457;219.19547231028457;0.0;245.2617961951496;5.387766435524459;1.1990779326084797;70.65999999999997;59.82143332128953;3.699077932608481;2.5000000000000013
2021-05-03 00:00:00;170.07034517718955;170.07034517718955;0.0;195.93273007435252;4.042224844862581;1.1990779326084797;70.96000000000004;59.41916498757041;3.699077932608481;2.5000000000000013
2021-05-03 01:00:00;199.55452943725874;199.55452943725874;0.0;225.78914248550208;4.699842282699033;1.1990779326084797;71.5;60.06146304370617;3.699077932608481;2.5000000000000013
2021-05-03 02:00:00;215.48822878147726;215.48822878147726;0.0;241.74822929826271;4.778672685940281;1.1990779326084797;71.80000000000001;59.75500215295739;3.699077932608481;2.5000000000000013
2021-05-03 03:00:00;210.23023462027993;210.23023462027993;0.0;236.50657364970834;4.530729206477746;1.1990779326084797;72.03999999999996;59.611296716716936;3.699077932608481;2.5000000000000013
2021-05-03 04:00:00;226.2224663609258;226.2224663609258;0.0;252.23097189398706;4.791684898472393;1.1990779326084797;71.32;58.786831692702094;3.699077932608481;2.5000000000000013
2021-05-03 05:00:00;209.8546392741294;209.8546392741294;0.0;235.83796365121674;4.703841661032348;1.1990779326084797;71.07999999999998;59.14254543544541;3.699077932608481;2.5000000000000013
2021-05-03 06:00:00;162.42522525545743;162.42522525545743;0.0;187.776271473739;3.732875271277534;1.1990779326084797;70.0;58.02300296257289;3.699077932608481;2.5000000000000013
2021-05-03 07:00:00;211.74810132579597;211.74810132579597;0.0;237.63934362870143;5.501845172189252;1.1990779326084797;70.0;59.716032652449655;3.699077932608481;2.5000000000000013
2021-05-03 08:00:00;226.37161626538605;226.37161626538605;0.0;252.26175712743748;5.748524009740508;1.1990779326084797;70.0;59.55169657049208;3.699077932608481;2.5000000000000013
2021-05-03 09:00:00;236.45093956577034;236.45093956577034;0.0;262.37636265686695;5.984642027312161;1.1990779326084797;70.0;59.56152059684575;3.699077932608481;2.5000000000000013
2021-05-03 10:00:00;233.78534247349256;233.78534247349256;0.0;259.6921071481082;5.902330166148327;1.1990779326084797;70.0;59.52422986475659;3.699077932608481;2.5000000000000013
2021-05-03 11:00:00;192.15664337866647;192.15664337866647;0.0;217.88896782987453;4.8562291690384445;1.1990779326084797;70.0;59.31715867024212;3.699077932608481;2.5000000000000013
2021-05-03 12:00:00;173.32345704622225;173.32345704622225;0.0;198.9981993251864;4.433176939562543;1.1990779326084797;70.0;59.3122868103863;3.699077932608481;2.5000000000000013
2021-05-03 13:00:00;150.55048759651257;150.55048759651257;0.0;176.1235240676209;3.877727605872183;1.1990779326084797;70.0;59.18589012452804;3.699077932608481;2.5000000000000013
2021-05-03 14:00:00;176.32043135530355;176.32043135530355;0.0;202.0554803316851;4.591960357247812;1.1990779326084797;70.0;59.523331223431114;3.699077932608481;2.5000000000000013
2021-05-03 15:00:00;154.46628942056603;154.46628942056603;0.0;180.05473806739465;3.9711426349593424;1.1990779326084797;70.0;59.204574181513635;3.699077932608481;2.5000000000000013
2021-05-03 16:00:00;164.86118550303206;164.86118550303206;0.0;190.5331242280203;4.28447614641266;1.1990779326084797;70.0;59.41176750019167;3.699077932608481;2.5000000000000013
2021-05-03 17:00:00;145.4906484318793;145.4906484318793;0.0;171.04582572716495;3.7608068955540395;1.1990779326084797;70.0;59.17115455998271;3.699077932608481;2.5000000000000013
2021-05-03 18:00:00;146.41984551185948;146.41984551185948;0.0;172.00796250661824;3.824619147877181;1.1990779326084797;70.0;59.291933339291745;3.699077932608481;2.5000000000000013
2021-05-03 19:00:00;171.84767057904875;171.84767057904875;0.0;197.5655336733021;4.483489872768683;1.1990779326084797;70.0;59.50830399661203;3.699077932608481;2.5000000000000013
2021-05-03 20:00:00;211.71349895344773;211.71349895344773;0.0;237.58022628453165;5.452043935114943;1.1990779326084797;70.0;59.6246763200848;3.699077932608481;2.5000000000000013
2021-05-03 21:00:00;189.50899501233206;189.50899501233206;0.0;215.24247215365386;4.814638136322223;1.1990779326084797;70.0;59.35575089870014;3.699077932608481;2.5000000000000013
2021-05-03 22:00:00;168.17529704525822;168.17529704525822;0.0;193.82558241488894;4.304801969795092;1.1990779326084797;70.0;59.27965827050161;3.699077932608481;2.5000000000000013
2021-05-03 23:00:00;157.0307686885243;157.0307686885243;0.0;182.63907494058844;4.052891713936229;1.1990779326084797;70.0;59.27050187796908;3.699077932608481;2.5000000000000013
2021-05-04 00:00:00;193.10698758590536;193.10698758590536;0.0;218.9120928626965;5.016388199846467;1.1990779326084797;70.0;59.6096703852254;3.699077932608481;2.5000000000000013
2021-05-04 01:00:00;194.23867825184215;194.23867825184215;0.0;219.9986265134973;4.9605018512782255;1.1990779326084797;70.0;59.440458459488525;3.699077932608481;2.5000000000000013
2021-05-04 02:00:00;259.5437148007455;259.5437148007455;0.0;285.57130523953987;6.626609547361875;1.1990779326084797;70.0;59.739373139731015;3.699077932608481;2.5000000000000013
2021-05-04 03:00:00;283.53818505661513;283.53818505661513;0.0;309.74417742529164;7.123293583091505;1.1990779326084797;70.30000000000001;59.946837826852345;3.699077932608481;2.5000000000000013
2021-05-04 04:00:00;275.4054627805324;275.4054627805324;0.0;301.62337382557126;6.703052081089038;1.1990779326084797;70.53999999999996;59.826210499736874;3.699077932608481;2.5000000000000013
2021-05-04 05:00:00;185.2552158335626;185.2552158335626;0.0;210.89081147495597;4.411842300912706;1.1990779326084797;70.18;58.79879130180154;3.699077932608481;2.5000000000000013
2021-05-04 06:00:00;302.0544033519651;302.0544033519651;0.0;328.22589144118723;7.6188616437870325;1.1990779326084797;70.0;59.742690519201176;3.699077932608481;2.5000000000000013
2021-05-04 07:00:00;314.9508912314161;314.9508912314161;0.0;341.13683242323907;7.857075563031932;1.1990779326084797;70.0;59.66243169137556;3.699077932608481;2.5000000000000013
2021-05-04 08:00:00;531.0634465539255;531.0634465539255;0.0;557.9501590683908;13.221361671104127;1.1990779326084797;70.0;59.95222434168761;3.699077932608481;2.5000000000000013
2021-05-04 09:00:00;509.08174949379776;509.08174949379776;0.0;535.8648762394347;12.469497298128404;1.1990779326084797;70.0;59.76808188456374;3.699077932608481;2.5000000000000013
2021-05-04 10:00:00;477.01892822787033;477.01892822787033;0.0;503.70037814746763;11.691429423195766;1.1990779326084797;70.0;59.74217290952083;3.699077932608481;2.5000000000000013
2021-05-04 11:00:00;344.6505179774412;344.6505179774412;0.0;370.9007025560911;8.465035981197888;1.1990779326084797;70.0;59.56771226006214;3.699077932608481;2.5000000000000013
2021-05-04 12:00:00;372.1610755386273;372.1610755386273;0.0;398.5287989379238;9.233892921930718;1.1990779326084797;70.0;59.723964738038774;3.699077932608481;2.5000000000000013
2021-05-04 13:00:00;317.84149790978387;317.84149790978387;0.0;344.0169691613827;7.867179382933554;1.1990779326084797;70.0;59.5885427045215;3.699077932608481;2.5000000000000013
2021-05-04 14:00:00;236.35086795460927;236.35086795460927;0.0;262.23838315406766;5.8871257417114835;1.1990779326084797;70.0;59.39419455025495;3.699077932608481;2.5000000000000013
2021-05-04 15:00:00;204.19786061511874;204.19786061511874;0.0;229.9822600477057;5.156427223533372;1.1990779326084797;70.0;59.38069353256236;3.699077932608481;2.5000000000000013
2021-05-04 16:00:00;171.65958107106712;171.65958107106712;0.0;197.31815707247023;4.373593584084743;1.1990779326084797;70.0;59.25814374713673;3.699077932608481;2.5000000000000013
2021-05-04 17:00:00;137.75183380655173;137.75183380655173;0.0;163.25690825306373;3.551626256079754;1.1990779326084797;70.0;59.05552283980728;3.699077932608481;2.5000000000000013
2021-05-04 18:00:00;119.8051440780676;119.8051440780676;0.0;145.2416544701148;3.1451463548552634;1.1990779326084797;70.0;59.00485306541492;3.699077932608481;2.5000000000000013
2021-05-04 19:00:00;137.18318304465134;137.18318304465134;0.0;162.9250416619234;3.65119777275369;1.1990779326084797;70.36000000000001;59.735629861617724;3.699077932608481;2.5000000000000013
2021-05-04 20:00:00;156.15249472693924;156.15249472693924;0.0;181.9525697696533;3.9487713367562707;1.1990779326084797;70.53999999999996;59.56898225124041;3.699077932608481;2.5000000000000013
2021-05-04 21:00:00;172.8518053835195;172.8518053835195;0.0;198.74851109000798;4.256109045814964;1.1990779326084797;70.72000000000003;59.601611453169824;3.699077932608481;2.5000000000000013
2021-05-04 22:00:00;141.1311631330561;141.1311631330561;0.0;166.81523431236047;3.3912393988265914;1.1990779326084797;70.77999999999997;59.06808342305254;3.699077932608481;2.5000000000000013
2021-05-04 23:00:00;98.42902522319065;98.42902522319065;0.0;123.9860792827515;2.394221069080824;1.1990779326084797;71.13999999999999;58.81010471649756;3.699077932608481;2.5000000000000013
2021-05-05 00:00:00;17.59196306982189;17.59196306982189;0.0;44.97449025238754;2.4747072839398507;1.1990779326084797;71.5;67.17293795337031;3.699077932608481;2.5000000000000013
2021-05-05 01:00:00;500.98134000214964;500.98134000214964;0.0;528.1124366344932;10.599096122752394;1.1990779326084797;71.92000000000002;60.05662458710742;3.699077932608481;2.5000000000000013
2021-05-05 02:00:00;439.80953177558297;439.80953177558297;0.0;466.85723624912634;9.064113510555465;1.1990779326084797;72.22000000000003;59.956640247082646;3.699077932608481;2.5000000000000013
2021-05-05 03:00:00;355.9026742382301;355.9026742382301;0.0;382.8503637543484;7.182470633306333;1.1990779326084797;72.75999999999999;60.0687057132904;3.699077932608481;2.5000000000000013
2021-05-05 04:00:00;444.73338600901167;444.73338600901167;0.0;472.00294759610387;8.660031389590701;1.1990779326084797;73.06;60.08295071070637;3.699077932608481;2.5000000000000013
2021-05-05 05:00:00;495.26263513528875;495.26263513528875;0.0;522.7957559181685;9.352640734129569;1.1990779326084797;73.53999999999996;60.23090543312725;3.699077932608481;2.5000000000000013
2021-05-05 06:00:00;494.2304930557392;494.2304930557392;0.0;521.7241398538854;8.975829101635538;1.1990779326084797;73.72000000000003;59.880606235705955;3.699077932608481;2.5000000000000013
2021-05-05 07:00:00;532.4943972599112;532.4943972599112;0.0;560.0170230183766;9.538309577812273;1.1990779326084797;73.60000000000002;59.620857747885225;3.699077932608481;2.5000000000000013
2021-05-05 08:00:00;835.3791599043287;835.3791599043287;0.0;863.8780581598819;15.054629852787034;1.1990779326084797;73.84000000000003;60.17740889320169;3.699077932608481;2.5000000000000013
2021-05-05 09:00:00;825.1898887493807;825.1898887493807;0.0;853.5501481323033;14.490737832422056;1.1990779326084797;73.72000000000003;59.69543975358653;3.699077932608481;2.5000000000000013
2021-05-05 10:00:00;803.2084737197381;803.2084737197381;0.0;831.5901785485178;14.214780567090733;1.1990779326084797;73.89999999999998;59.97100119311273;3.699077932608481;2.5000000000000013
2021-05-05 11:00:00;638.438637762608;638.438637762608;0.0;666.2966043417898;11.167357450595308;1.1990779326084797;73.84000000000003;59.63412816732665;3.699077932608481;2.5000000000000013
2021-05-05 12:00:00;471.60531006232895;471.60531006232895;0.0;499.0850373301254;8.318829805621839;1.1990779326084797;74.07999999999998;59.79556654367633;3.699077932608481;2.5000000000000013
2021-05-05 13:00:00;442.5366622469162;442.5366622469162;0.0;469.8059123632381;7.735863387103173;1.1990779326084797;73.84000000000003;59.38026293313811;3.699077932608481;2.5000000000000013
2021-05-05 14:00:00;400.7885065805131;400.7885065805131;0.0;427.97904050115494;7.136904440315907;1.1990779326084797;73.84000000000003;59.56213311806886;3.699077932608481;2.5000000000000013
2021-05-05 15:00:00;334.6231817225858;334.6231817225858;0.0;361.5552305518708;5.981051057095969;1.1990779326084797;73.72000000000003;59.32711522422221;3.699077932608481;2.5000000000000013
2021-05-05 16:00:00;353.0065528294063;353.0065528294063;0.0;380.09866367977173;6.406596251251676;1.1990779326084797;73.84000000000003;59.713983894203466;3.699077932608481;2.5000000000000013
2021-05-05 17:00:00;264.93901068780985;264.93901068780985;0.0;291.6301551893031;4.759324065825386;1.1990779326084797;73.72000000000003;59.13058556316099;3.699077932608481;2.5000000000000013
2021-05-05 18:00:00;239.0367320939918;239.0367320939918;0.0;265.7439540536443;4.386594703673485;1.1990779326084797;73.84000000000003;59.41597081859743;3.699077932608481;2.5000000000000013
2021-05-05 19:00:00;252.52826702371888;252.52826702371888;0.0;279.3084418484346;4.619441797113373;1.1990779326084797;73.89999999999998;59.503886165322115;3.699077932608481;2.5000000000000013
2021-05-05 20:00:00;187.31409460465292;187.31409460465292;0.0;213.84281704030192;3.399657010244834;1.1990779326084797;74.07999999999998;59.103501993072996;3.699077932608481;2.5000000000000013
2021-05-05 21:00:00;244.46276583256542;244.46276583256542;0.0;271.3689594706548;4.473395691706158;1.1990779326084797;74.25999999999999;59.81646281490032;3.699077932608481;2.5000000000000013
2021-05-05 22:00:00;257.39605391639435;257.39605391639435;0.0;284.27398945843004;4.5662869745262125;1.1990779326084797;74.32;59.4973917009649;3.699077932608481;2.5000000000000013
2021-05-05 23:00:00;346.04487095304535;346.04487095304535;0.0;373.31606476607226;6.096607108040037;1.1990779326084797;74.56;59.98061580316755;3.699077932608481;2.5000000000000013
2021-05-06 00:00:00;564.8948643648959;564.8948643648959;0.0;592.8161865464987;9.651415171388411;1.1990779326084797;74.74000000000001;60.11554249029422;3.699077932608481;2.5000000000000013
2021-05-06 01:00:00;538.9663802825776;538.9663802825776;0.0;566.7331658496402;8.962751631682654;1.1990779326084797;74.74000000000001;59.68474982633148;3.699077932608481;2.5000000000000013
2021-05-06 02:00:00;506.98035003689137;506.98035003689137;0.0;534.6740420170072;8.433989573014674;1.1990779326084797;74.80000000000001;59.705916442593036;3.699077932608481;2.5000000000000013
2021-05-06 03:00:00;533.8915173917394;533.8915173917394;0.0;561.755622627908;8.861831159887402;1.1990779326084797;75.03999999999996;59.94703148054219;3.699077932608481;2.5000000000000013
2021-05-06 04:00:00;529.5621024489197;529.5621024489197;0.0;557.4145723931942;8.644207567836595;1.1990779326084797;75.15999999999997;59.806625582484855;3.699077932608481;2.5000000000000013
2021-05-06 05:00:00;575.2845721189312;575.2845721189312;0.0;603.2721994025621;9.315966815668745;1.1990779326084797;75.22000000000003;59.80171429814396;3.699077932608481;2.5000000000000013
2021-05-06 06:00:00;652.6826725028906;652.6826725028906;0.0;680.846969732343;10.500793450165617;1.1990779326084797;75.15999999999997;59.72245976704863;3.699077932608481;2.5000000000000013
2021-05-06 07:00:00;639.76588668306;639.76588668306;0.0;667.8718534121468;10.301281860176452;1.1990779326084797;75.10000000000002;59.663366956299456;3.699077932608481;2.5000000000000013
2021-05-06 08:00:00;904.1522253822842;904.1522253822842;0.0;932.9832709891352;14.618467928139266;1.1990779326084797;75.03999999999996;59.844230160300526;3.699077932608481;2.5000000000000013
2021-05-06 09:00:00;784.9557735412883;784.9557735412883;0.0;813.4069713875356;12.662645527194794;1.1990779326084797;74.92000000000002;59.62553992016029;3.699077932608481;2.5000000000000013
2021-05-06 10:00:00;715.4168161340447;715.4168161340447;0.0;743.6800942061785;11.657051756023526;1.1990779326084797;74.86000000000001;59.670336884262895;3.699077932608481;2.5000000000000013
2021-05-06 11:00:00;603.574964486312;603.574964486312;0.0;631.4912727963191;9.894066368638402;1.1990779326084797;74.74000000000001;59.543511584671535;3.699077932608481;2.5000000000000013
2021-05-06 12:00:00;603.5978266351285;603.5978266351285;0.0;631.5263256049811;10.009560495919144;1.1990779326084797;74.68;59.658020671374004;3.699077932608481;2.5000000000000013
2021-05-06 13:00:00;636.6638215924291;636.6638215924291;0.0;664.6770046574305;10.602484668585838;1.1990779326084797;74.62;59.69364692077892;3.699077932608481;2.5000000000000013
2021-05-06 14:00:00;597.9744438476113;597.9744438476113;0.0;625.861243183339;9.987738530394846;1.1990779326084797;74.56;59.640248020426725;3.699077932608481;2.5000000000000013
2021-05-06 15:00:00;566.2600623129458;566.2600623129458;0.0;594.0940324911927;9.510272362870825;1.1990779326084797;74.62;59.74650797792174;3.699077932608481;2.5000000000000013
2021-05-06 16:00:00;505.1691818610846;505.1691818610846;0.0;532.8624192288968;8.463367240187466;1.1990779326084797;74.74000000000001;59.7492757435989;3.699077932608481;2.5000000000000013
2021-05-06 17:00:00;432.3977997151491;432.3977997151491;0.0;459.85393359328856;7.208084761468187;1.1990779326084797;74.74000000000001;59.55024635098431;3.699077932608481;2.5000000000000013
2021-05-06 18:00:00;358.60014247600674;358.60014247600674;0.0;385.78301101016166;6.005005009851072;1.1990779326084797;74.62;59.3239098703699;3.699077932608481;2.5000000000000013
2021-05-06 19:00:00;359.6470709429068;359.6470709429068;0.0;386.9315966268955;6.111620282200571;1.1990779326084797;74.74000000000001;59.66599893783325;3.699077932608481;2.5000000000000013
2021-05-06 20:00:00;469.2739454804031;469.2739454804031;0.0;496.88270354568255;7.911654936700044;1.1990779326084797;74.74000000000001;59.78669294191184;3.699077932608481;2.5000000000000013
2021-05-06 21:00:00;447.11127650381303;447.11127650381303;0.0;474.64368524137154;7.468667731169377;1.1990779326084797;74.80000000000001;59.66873357930848;3.699077932608481;2.5000000000000013
2021-05-06 22:00:00;389.875821015048;389.875821015048;0.0;417.24144713949096;6.495499383327086;1.1990779326084797;74.86000000000001;59.565840792645304;3.699077932608481;2.5000000000000013
2021-05-06 23:00:00;424.98998294780836;424.98998294780836;0.0;452.49016510381995;7.083692660573448;1.1990779326084797;74.92000000000002;59.711018080755366;3.699077932608481;2.5000000000000013
2021-05-07 00:00:00;561.3461779373786;561.3461779373786;0.0;589.3229756980088;9.289781351972271;1.1990779326084797;75.15999999999997;60.05576999742601;3.699077932608481;2.5000000000000013
2021-05-07 01:00:00;523.1163625852738;523.1163625852738;0.0;550.9861814532904;8.460549998695951;1.1990779326084797;75.34000000000003;59.83424847314569;3.699077932608481;2.5000000000000013
2021-05-07 02:00:00;479.6920547399623;479.6920547399623;0.0;507.4206332535791;7.678041835943485;1.1990779326084797;75.39999999999998;59.66494162569228;3.699077932608481;2.5000000000000013
2021-05-07 03:00:00;527.1480229448131;527.1480229448131;0.0;555.0646774318163;8.42433149932068;1.1990779326084797;75.51999999999998;59.832315280798014;3.699077932608481;2.5000000000000013
2021-05-07 04:00:00;527.3258641943995;527.3258641943995;0.0;555.3102695377505;8.344681867398174;1.1990779326084797;75.75999999999999;59.91556962586208;3.699077932608481;2.5000000000000013
2021-05-07 05:00:00;575.9378441992213;575.9378441992213;0.0;604.040539172976;8.976051809194447;1.1990779326084797;75.82;59.79745700996875;3.699077932608481;2.5000000000000013
2021-05-07 06:00:00;664.1251922769032;664.1251922769032;0.0;692.4317373537575;10.281705957591017;1.1990779326084797;75.75999999999999;59.72523883779985;3.699077932608481;2.5000000000000013
2021-05-07 07:00:00;641.0493063924175;641.0493063924175;0.0;669.2902318066958;9.92737179763592;1.1990779326084797;75.75999999999999;59.707935028002;3.699077932608481;2.5000000000000013
2021-05-07 08:00:00;941.5764825727547;941.5764825727547;0.0;970.6207774341451;14.59002821313603;1.1990779326084797;75.69999999999999;59.86040176705768;3.699077932608481;2.5000000000000013
2021-05-07 09:00:00;802.1601647937053;802.1601647937053;0.0;830.7507252854158;12.390657721848779;1.1990779326084797;75.51999999999998;59.55653815843522;3.699077932608481;2.5000000000000013
2021-05-07 10:00:00;725.674317313449;725.674317313449;0.0;754.0718426306404;11.363069448630194;1.1990779326084797;75.46000000000004;59.659611229719246;3.699077932608481;2.5000000000000013
2021-05-07 11:00:00;612.0619745158156;612.0619745158156;0.0;640.0895058854577;9.642763140748094;1.1990779326084797;75.27999999999997;59.475166771021804;3.699077932608481;2.5000000000000013
2021-05-07 12:00:00;621.560770025015;621.560770025015;0.0;649.7074041035194;9.940686272639983;1.1990779326084797;75.39999999999998;59.8384748869874;3.699077932608481;2.5000000000000013
2021-05-07 13:00:00;657.3860214726036;657.3860214726036;0.0;685.5214352494949;10.434581314888517;1.1990779326084797;75.15999999999997;59.51784010689249;3.699077932608481;2.5000000000000013
2021-05-07 14:00:00;607.4846114457915;607.4846114457915;0.0;635.4045898157667;9.776955685716322;1.1990779326084797;74.86000000000001;59.386184636387895;3.699077932608481;2.5000000000000013
2021-05-07 15:00:00;567.1796872709467;567.1796872709467;0.0;594.9779361824272;9.326860394081285;1.1990779326084797;74.68;59.491457726260705;3.699077932608481;2.5000000000000013
2021-05-07 16:00:00;428.1570259336872;428.1570259336872;0.0;455.47762709151095;7.140464232449347;1.1990779326084797;74.44;59.2523244457164;3.699077932608481;2.5000000000000013
2021-05-07 17:00:00;313.9536935570413;313.9536935570413;0.0;340.9469273585714;5.366917275079978;1.1990779326084797;74.38;59.25440076182855;3.699077932608481;2.5000000000000013
2021-05-07 18:00:00;288.9378060986514;288.9378060986514;0.0;315.8945658396007;5.019590959073752;1.1990779326084797;74.38;59.39611137644363;3.699077932608481;2.5000000000000013
2021-05-07 19:00:00;307.0417793666517;307.0417793666517;0.0;334.10408199169353;5.354634358192433;1.1990779326084797;74.44;59.58397330815012;3.699077932608481;2.5000000000000013
2021-05-07 20:00:00;215.39832033002054;215.39832033002054;0.0;242.05672639832136;3.72864362759657;1.1990779326084797;74.44;58.9832925051324;3.699077932608481;2.5000000000000013
2021-05-07 21:00:00;298.8868078642364;298.8868078642364;0.0;325.94609933794067;5.286869279864877;1.1990779326084797;74.38;59.70095082743097;3.699077932608481;2.5000000000000013
2021-05-07 22:00:00;317.3975600778806;317.3975600778806;0.0;344.4662597727347;5.52818246526038;1.1990779326084797;74.38;59.54406130735367;3.699077932608481;2.5000000000000013
2021-05-07 23:00:00;357.43228479398056;357.43228479398056;0.0;384.60010456254656;6.207330905708439;1.1990779326084797;74.32;59.56785373000474;3.699077932608481;2.5000000000000013
2021-05-08 00:00:00;393.6601364605221;393.6601364605221;0.0;420.9280870513441;6.827316295837537;1.1990779326084797;74.32;59.64059029276768;3.699077932608481;2.5000000000000013
2021-05-08 01:00:00;302.58537285068246;302.58537285068246;0.0;329.5367946695617;5.232694536448729;1.1990779326084797;74.32;59.32559491071686;3.699077932608481;2.5000000000000013
2021-05-08 02:00:00;166.11242344810037;166.11242344810037;0.0;192.47409864866242;2.907259602855853;1.1990779326084797;74.25999999999999;58.49698857167664;3.699077932608481;2.5000000000000013
2021-05-08 03:00:00;209.05054284946212;209.05054284946212;0.0;235.762667844725;3.811656119351053;1.1990779326084797;74.19999999999999;59.47307638024404;3.699077932608481;2.5000000000000013
2021-05-08 04:00:00;237.52699126890144;237.52699126890144;0.0;264.39921342173284;4.272745762641918;1.1990779326084797;74.38;59.646571621870464;3.699077932608481;2.5000000000000013
2021-05-08 05:00:00;234.90678695691952;234.90678695691952;0.0;261.5957038573675;4.1393582138847105;1.1990779326084797;74.13999999999999;59.09305596271207;3.699077932608481;2.5000000000000013
2021-05-08 06:00:00;355.9443964309032;355.9443964309032;0.0;383.04593678858413;6.384495660927813;1.1990779326084797;73.89999999999998;59.61517338805146;3.699077932608481;2.5000000000000013
2021-05-08 07:00:00;600.7172041758469;600.7172041758469;0.0;628.4859315263243;10.738596526102555;1.1990779326084797;73.72000000000003;59.78526400889211;3.699077932608481;2.5000000000000013
2021-05-08 08:00:00;680.8768213432186;680.8768213432186;0.0;708.8201212571134;12.130588068384757;1.1990779326084797;73.60000000000002;59.68750914745391;3.699077932608481;2.5000000000000013
2021-05-08 09:00:00;511.6203535101876;511.6203535101876;0.0;538.9607379763601;9.169978293877158;1.1990779326084797;73.30000000000001;59.30607535590906;3.699077932608481;2.5000000000000013
2021-05-08 10:00:00;455.67115196013174;455.67115196013174;0.0;482.82337268014123;8.40292173742596;1.1990779326084797;73.06;59.37928875831244;3.699077932608481;2.5000000000000013
2021-05-08 11:00:00;428.69086817355475;428.69086817355475;0.0;455.6730492691679;8.078297296172096;1.1990779326084797;72.69999999999999;59.26974617525707;3.699077932608481;2.5000000000000013
2021-05-08 12:00:00;358.6974198245809;358.6974198245809;0.0;385.4329018837887;6.963251243438861;1.1990779326084797;72.46000000000004;59.28084914999596;3.699077932608481;2.5000000000000013
2021-05-08 13:00:00;195.60145710157798;195.60145710157798;0.0;221.54093042873765;3.8967788716597767;1.1990779326084797;71.92000000000002;58.38373265830103;3.699077932608481;2.5000000000000013
2021-05-08 14:00:00;243.0547813298059;243.0547813298059;0.0;269.25253914457306;5.228074466425841;1.1990779326084797;71.5;59.2377899211138;3.699077932608481;2.5000000000000013
2021-05-08 15:00:00;258.4125208525935;258.4125208525935;0.0;284.64227141504915;5.672525143032212;1.1990779326084797;71.32;59.37259250939019;3.699077932608481;2.5000000000000013
2021-05-08 16:00:00;277.772844974829;277.772844974829;0.0;304.0821041235012;6.173397178404865;1.1990779326084797;71.25999999999999;59.53217836638635;3.699077932608481;2.5000000000000013
2021-05-08 17:00:00;201.5183694746483;201.5183694746483;0.0;227.46845684885;4.487638901592732;1.1990779326084797;71.13999999999999;59.07148076745625;3.699077932608481;2.5000000000000013
2021-05-08 18:00:00;178.61602545989993;178.61602545989993;0.0;204.6652899377842;4.093036157142635;1.1990779326084797;71.44;59.534453831654844;3.699077932608481;2.5000000000000013
2021-05-08 19:00:00;233.76806823880185;233.76806823880185;0.0;260.34873838829947;5.2580389155366385;1.1990779326084797;72.22000000000003;60.43085278178654;3.699077932608481;2.5000000000000013
2021-05-08 20:00:00;155.87083538136815;155.87083538136815;0.0;181.8604728252051;3.224511237728456;1.1990779326084797;72.27999999999997;58.85157336876483;3.699077932608481;2.5000000000000013
2021-05-08 21:00:00;273.6016887821294;273.6016887821294;0.0;300.3018646035756;5.8285561341026995;1.1990779326084797;72.46000000000004;60.19273477887856;3.699077932608481;2.5000000000000013
2021-05-08 22:00:00;171.50521657865826;171.50521657865826;0.0;197.71409892205654;3.455021963125229;1.1990779326084797;72.75999999999999;59.13496781205663;3.699077932608481;2.5000000000000013
2021-05-08 23:00:00;429.78976872363455;429.78976872363455;0.0;457.16901055388496;8.730170454733273;1.1990779326084797;73.18;60.71177100241198;3.699077932608481;2.5000000000000013
2021-05-09 00:00:00;164.92570162172893;164.92570162172893;0.0;191.39304308953785;3.092058486745432;1.1990779326084797;74.01999999999998;59.28231882109691;3.699077932608481;2.5000000000000013
2021-05-09 01:00:00;165.7071608770106;165.7071608770106;0.0;192.23561500203502;3.069152605972176;1.1990779326084797;74.19999999999999;59.286963601864954;3.699077932608481;2.5000000000000013
2021-05-09 02:00:00;265.5307545894087;265.5307545894087;0.0;292.57034761392595;4.848581362420399;1.1990779326084797;74.44;60.07299213360619;3.699077932608481;2.5000000000000013
2021-05-09 03:00:00;256.9065581306444;256.9065581306444;0.0;283.7670494459013;4.481479034523739;1.1990779326084797;74.44;59.36382031000949;3.699077932608481;2.5000000000000013
2021-05-09 04:00:00;529.5331463119234;529.5331463119234;0.0;557.1482459335302;9.247864468360222;1.1990779326084797;74.01999999999998;59.675678159672486;3.699077932608481;2.5000000000000013
2021-05-09 05:00:00;300.80112637889573;300.80112637889573;0.0;327.4279464319501;5.271899207996484;1.1990779326084797;73.42000000000002;58.632343447973994;3.699077932608481;2.5000000000000013
2021-05-09 06:00:00;181.92132378060455;181.92132378060455;0.0;208.04896749267968;3.3925194353545396;1.1990779326084797;73.0;58.3986191105015;3.699077932608481;2.5000000000000013
2021-05-09 07:00:00;314.0031705552799;314.0031705552799;0.0;340.7341818233506;6.241278659593165;1.1990779326084797;72.63999999999999;59.64151193798722;3.699077932608481;2.5000000000000013
2021-05-09 08:00:00;284.7020301484841;284.7020301484841;0.0;311.0722769803792;5.619950699371675;1.1990779326084797;72.10000000000002;58.92108939839068;3.699077932608481;2.5000000000000013
2021-05-09 09:00:00;286.6707355063113;286.6707355063113;0.0;312.5046537197312;5.935172296408814;1.1990779326084797;70.48000000000002;57.94357035358689;3.699077932608481;2.5000000000000013
2021-05-09 10:00:00;275.7819282675063;275.7819282675063;0.0;301.7267258003153;6.578619505006163;1.1990779326084797;70.0;59.079821904207336;3.699077932608481;2.5000000000000013
2021-05-09 11:00:00;264.13002388808394;264.13002388808394;0.0;290.14138295994695;6.616284408251352;1.1990779326084797;70.0;59.55890082793644;3.699077932608481;2.5000000000000013
2021-05-09 12:00:00;239.4316611560599;239.4316611560599;0.0;265.35206955991174;6.011325493146018;1.1990779326084797;70.0;59.48999446911222;3.699077932608481;2.5000000000000013
2021-05-09 13:00:00;248.89747356034525;248.89747356034525;0.0;274.86637033276287;6.280207107612158;1.1990779326084797;70.0;59.57926501987032;3.699077932608481;2.5000000000000013
2021-05-09 14:00:00;263.38305171114706;263.38305171114706;0.0;289.4034438226899;6.631982787930147;1.1990779326084797;70.0;59.610108459878745;3.699077932608481;2.5000000000000013
2021-05-09 15:00:00;290.5567527172947;290.5567527172947;0.0;316.66821719384694;7.294173351645044;1.1990779326084797;70.0;59.66336678124611;3.699077932608481;2.5000000000000013
2021-05-09 16:00:00;309.7343421351648;309.7343421351648;0.0;335.90419991395714;7.74042897023058;1.1990779326084797;70.0;59.66760230430464;3.699077932608481;2.5000000000000013
2021-05-09 17:00:00;174.80005107907894;174.80005107907894;0.0;200.42028444497717;4.3616496861946334;1.1990779326084797;70.0;59.05938835595134;3.699077932608481;2.5000000000000013
2021-05-09 18:00:00;202.33223418952934;202.33223418952934;0.0;228.16271620085374;5.212431462900756;1.1990779326084797;70.0;59.57790493266907;3.699077932608481;2.5000000000000013
2021-05-09 19:00:00;188.98954953746693;188.98954953746693;0.0;214.73197757349317;4.8146590579013795;1.1990779326084797;70.0;59.38104220627673;3.699077932608481;2.5000000000000013
2021-05-09 20:00:00;257.69957349093045;257.69957349093045;0.0;283.94105309452874;6.597244405064603;1.1990779326084797;70.48000000000002;60.232537803563105;3.699077932608481;2.5000000000000013
2021-05-09 21:00:00;234.70306083915548;234.70306083915548;0.0;261.0571671171026;5.6308875253811435;1.1990779326084797;71.32;60.2815148444991;3.699077932608481;2.5000000000000013
2021-05-09 22:00:00;234.15930581998595;234.15930581998595;0.0;260.5099714324211;5.228785555252529;1.1990779326084797;71.74000000000001;59.877554501144516;3.699077932608481;2.5000000000000013
2021-05-09 23:00:00;248.3050677170654;248.3050677170654;0.0;274.7144024422507;5.348846671804072;1.1990779326084797;71.98000000000002;59.75153373969914;3.699077932608481;2.5000000000000013
2021-05-10 00:00:00;315.42802365681143;315.42802365681143;0.0;342.38357595027685;6.635253139513075;1.1990779326084797;72.88;60.594123738501025;3.699077932608481;2.5000000000000013
2021-05-10 01:00:00;313.73322078300686;313.73322078300686;0.0;340.73418257237944;6.080276931939374;1.1990779326084797;73.53999999999996;60.19732050778799;3.699077932608481;2.5000000000000013
2021-05-10 02:00:00;307.8966680009463;307.8966680009463;0.0;335.00761919463656;5.679468403173772;1.1990779326084797;74.19999999999999;60.15577733801763;3.699077932608481;2.5000000000000013
2021-05-10 03:00:00;289.2505932497383;289.2505932497383;0.0;316.39905130677965;5.099084451137836;1.1990779326084797;74.74000000000001;59.966150267586784;3.699077932608481;2.5000000000000013
2021-05-10 04:00:00;299.8706468969215;299.8706468969215;0.0;327.0484814206415;5.105557231687323;1.1990779326084797;74.98000000000002;59.72824930582573;3.699077932608481;2.5000000000000013
2021-05-10 05:00:00;280.06474851955375;280.06474851955375;0.0;306.7435302232888;4.687310973480599;1.1990779326084797;74.07999999999998;58.498747918392155;3.699077932608481;2.5000000000000013
2021-05-10 06:00:00;222.8191151164531;222.8191151164531;0.0;249.00447867081175;4.672410552324072;1.1990779326084797;71.86000000000001;59.17130752060774;3.699077932608481;2.5000000000000013
2021-05-10 07:00:00;325.3507224469678;325.3507224469678;0.0;351.4433495913463;6.964540464227834;1.1990779326084797;70.53999999999996;58.52528224112814;3.699077932608481;2.5000000000000013
2021-05-10 08:00:00;308.32862375613547;308.32862375613547;0.0;334.3643345780412;7.270355611105465;1.1990779326084797;70.0;59.04997773007011;3.699077932608481;2.5000000000000013
2021-05-10 09:00:00;329.7606637238959;329.7606637238959;0.0;355.9955179654107;8.215765758843913;1.1990779326084797;70.0;59.68314821785532;3.699077932608481;2.5000000000000013
2021-05-10 10:00:00;316.6683546624812;316.6683546624812;0.0;342.8506154835909;7.872075843635892;1.1990779326084797;70.0;59.63029567472239;3.699077932608481;2.5000000000000013
2021-05-10 11:00:00;266.18904273573116;266.18904273573116;0.0;292.19204317708574;6.629331225136149;1.1990779326084797;70.0;59.50579904259445;3.699077932608481;2.5000000000000013
