Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-10 12:00:00;240.1995957343298;240.1995957343298;0.0;266.12155742991126;6.028803400554424;1.1990779326084797;70.0;59.49007433668788;3.699077932608481;2.5000000000000013
2021-05-10 13:00:00;209.17010207851294;209.17010207851294;0.0;234.9759363003697;5.27737554331196;1.1990779326084797;70.0;59.39877387141996;3.699077932608481;2.5000000000000013
2021-05-10 14:00:00;244.52828909683706;244.52828909683706;0.0;270.4993231936464;6.218468158324962;1.1990779326084797;70.0;59.64301189286135;3.699077932608481;2.5000000000000013
2021-05-10 15:00:00;207.69551198888564;207.69551198888564;0.0;233.49135150891286;5.234569886553778;1.1990779326084797;70.0;59.379608996433944;3.699077932608481;2.5000000000000013
2021-05-10 16:00:00;225.17230166710368;225.17230166710368;0.0;251.0657811400558;5.728902682398656;1.1990779326084797;70.0;59.5656166194326;3.699077932608481;2.5000000000000013
2021-05-10 17:00:00;206.6532212316259;206.6532212316259;0.0;232.45836455300974;5.232901326611277;1.1990779326084797;70.0;59.423223141239646;3.699077932608481;2.5000000000000013
2021-05-10 18:00:00;207.1876055362192;207.1876055362192;0.0;233.00771476941952;5.27303463392345;1.1990779326084797;70.0;59.47891846392571;3.699077932608481;2.5000000000000013
2021-05-10 19:00:00;233.49958892151884;233.49958892151884;0.0;259.4273805897059;5.940519073217911;1.1990779326084797;70.0;59.60218405351054;3.699077932608481;2.5000000000000013
2021-05-10 20:00:00;295.4223440140475;295.4223440140475;0.0;321.5688299691492;7.463034447197481;1.1990779326084797;70.0;59.74090128121236;3.699077932608481;2.5000000000000013
2021-05-10 21:00:00;266.81891923984523;266.81891923984523;0.0;293.00811767807596;6.664275316493178;1.1990779326084797;70.42000000000002;59.95166935199347;3.699077932608481;2.5000000000000013
2021-05-10 22:00:00;227.74839301040663;227.74839301040663;0.0;253.8780880852999;5.486600914490577;1.1990779326084797;70.84000000000003;59.82276642097531;3.699077932608481;2.5000000000000013
2021-05-10 23:00:00;203.0893840244144;203.0893840244144;0.0;229.08633602654677;4.742441259442722;1.1990779326084797;70.96000000000004;59.458673418041315;3.699077932608481;2.5000000000000013
2021-05-11 00:00:00;13.049477592334743;13.049477592334743;0.0;38.17845441714727;1.0642656640308648;1.1990779326084797;71.19999999999999;62.658797834245206;3.699077932608481;2.5000000000000013
2021-05-11 01:00:00;300.72481841652615;300.72481841652615;0.0;327.2314645957519;6.34322603516828;1.1990779326084797;71.74000000000001;59.45725096296178;3.699077932608481;2.5000000000000013
2021-05-11 02:00:00;266.0924346136809;266.0924346136809;0.0;292.67959572486075;5.655052939488024;1.1990779326084797;72.34000000000003;60.01728281673036;3.699077932608481;2.5000000000000013
2021-05-11 03:00:00;218.48519107790756;218.48519107790756;0.0;244.8244435421127;4.454852057347496;1.1990779326084797;72.46000000000004;59.37504601582634;3.699077932608481;2.5000000000000013
2021-05-11 04:00:00;267.19974414179194;267.19974414179194;0.0;293.6780452764628;5.454681433869855;1.1990779326084797;72.27999999999997;59.461039816685286;3.699077932608481;2.5000000000000013
2021-05-11 05:00:00;293.2488124549007;293.2488124549007;0.0;319.6567637819748;6.00505018200046;1.1990779326084797;71.86000000000001;59.185875558950215;3.699077932608481;2.5000000000000013
2021-05-11 06:00:00;335.1493783804012;335.1493783804012;0.0;361.48447222230544;7.067674534702848;1.1990779326084797;71.13999999999999;58.96234084791229;3.699077932608481;2.5000000000000013
2021-05-11 07:00:00;347.122911280917;347.122911280917;0.0;373.3398611172864;7.7414056450217945;1.1990779326084797;70.42000000000002;58.93753193164275;3.699077932608481;2.5000000000000013
2021-05-11 08:00:00;575.1833926878251;575.1833926878251;0.0;602.1174285554006;13.68138021495;1.1990779326084797;70.0;59.52143056761656;3.699077932608481;2.5000000000000013
2021-05-11 09:00:00;528.9978087222606;528.9978087222606;0.0;555.8380829300993;12.917523184117885;1.1990779326084797;70.0;59.75481608886463;3.699077932608481;2.5000000000000013
2021-05-11 10:00:00;587.5211071453379;587.5211071453379;0.0;614.5476993070691;14.382752462653645;1.1990779326084797;70.0;59.826642628569516;3.699077932608481;2.5000000000000013
2021-05-11 11:00:00;512.9378950899312;512.9378950899312;0.0;539.7270901437115;12.530389648635044;1.1990779326084797;70.0;59.744417082176255;3.699077932608481;2.5000000000000013
2021-05-11 12:00:00;380.41426250165426;380.41426250165426;0.0;406.78263793589446;9.325010515621901;1.1990779326084797;70.0;59.61363004684006;3.699077932608481;2.5000000000000013
2021-05-11 13:00:00;337.57431495586616;337.57431495586616;0.0;363.81597299718965;8.346637141514085;1.1990779326084797;70.0;59.621826222350535;3.699077932608481;2.5000000000000013
2021-05-11 14:00:00;254.21300801932856;254.21300801932856;0.0;280.16533758409577;6.31659216437313;1.1990779326084797;70.0;59.43955363552618;3.699077932608481;2.5000000000000013
2021-05-11 15:00:00;200.61702998760012;200.61702998760012;0.0;226.37790977397384;5.046978070503124;1.1990779326084797;70.0;59.32044055389298;3.699077932608481;2.5000000000000013
2021-05-11 16:00:00;129.17107095538623;129.17107095538623;0.0;154.59298986429627;3.2955070316895783;1.1990779326084797;70.0;58.83089783282202;3.699077932608481;2.5000000000000013
2021-05-11 17:00:00;110.43662126564004;110.43662126564004;0.0;135.82202042605724;2.918924798622734;1.1990779326084797;70.0;58.921065624171945;3.699077932608481;2.5000000000000013
2021-05-11 18:00:00;135.87521930388587;135.87521930388587;0.0;161.47832954231205;3.6510453139434538;1.1990779326084797;70.0;59.46953050054816;3.699077932608481;2.5000000000000013
2021-05-11 19:00:00;147.38364854176618;147.38364854176618;0.0;173.30208078176085;3.866628622143477;1.1990779326084797;70.72000000000003;60.04858460990249;3.699077932608481;2.5000000000000013
2021-05-11 20:00:00;169.15504397877146;169.15504397877146;0.0;195.33446688492148;4.107842228421159;1.1990779326084797;71.5;60.17819068624573;3.699077932608481;2.5000000000000013
2021-05-11 21:00:00;172.36738453172782;172.36738453172782;0.0;198.7143378997902;3.864825737334608;1.1990779326084797;72.34000000000003;60.098067035690576;3.699077932608481;2.5000000000000013
2021-05-11 22:00:00;165.66730502912642;165.66730502912642;0.0;192.0113841172572;3.462046520840494;1.1990779326084797;72.88;59.674805920951144;3.699077932608481;2.5000000000000013
2021-05-11 23:00:00;179.921656640256;179.921656640256;0.0;206.45338408630425;3.618032436432343;1.1990779326084797;73.42000000000002;59.83372942248485;3.699077932608481;2.5000000000000013
2021-05-12 00:00:00;454.645705844995;454.645705844995;0.0;482.30105221979267;8.717323349784309;1.1990779326084797;74.07999999999998;60.9069674928719;3.699077932608481;2.5000000000000013
2021-05-12 01:00:00;393.0323601243377;393.0323601243377;0.0;420.3714788257179;6.887483907317781;1.1990779326084797;74.44;59.908068065739485;3.699077932608481;2.5000000000000013
2021-05-12 02:00:00;286.96507503193243;286.96507503193243;0.0;314.16949267971813;4.9285648456424225;1.1990779326084797;75.10000000000002;59.92270955043358;3.699077932608481;2.5000000000000013
2021-05-12 03:00:00;303.8317937705697;303.8317937705697;0.0;331.3128809526782;5.050606967800958;1.1990779326084797;75.88;60.26127936357847;3.699077932608481;2.5000000000000013
2021-05-12 04:00:00;307.6499041512125;307.6499041512125;0.0;334.82976165099365;4.8559575861515105;1.1990779326084797;75.51999999999998;59.102770152478456;3.699077932608481;2.5000000000000013
2021-05-12 05:00:00;335.6936195526775;335.6936195526775;0.0;362.7801532828061;5.414624704569247;1.1990779326084797;74.86000000000001;58.90760594040688;3.699077932608481;2.5000000000000013
2021-05-12 06:00:00;358.0223081693005;358.0223081693005;0.0;384.69688150023666;6.002026440494974;1.1990779326084797;73.36000000000001;58.09940484878291;3.699077932608481;2.5000000000000013
2021-05-12 07:00:00;381.62356642816616;381.62356642816616;0.0;408.3149925654763;7.0832092808515945;1.1990779326084797;72.46000000000004;58.73488592839601;3.699077932608481;2.5000000000000013
2021-05-12 08:00:00;743.5123726886237;743.5123726886237;0.0;771.0245514859307;14.753112850813237;1.1990779326084797;71.19999999999999;58.75670914879515;3.699077932608481;2.5000000000000013
2021-05-12 09:00:00;677.0585160274098;677.0585160274098;0.0;704.2476696404956;14.65593952823373;1.1990779326084797;70.36000000000001;58.919040090329986;3.699077932608481;2.5000000000000013
2021-05-12 10:00:00;625.7442452411149;625.7442452411149;0.0;652.804357921728;14.670625071503984;1.1990779326084797;70.0;59.40538605059936;3.699077932608481;2.5000000000000013
2021-05-12 11:00:00;446.3456358500663;446.3456358500663;0.0;472.9183466636666;10.876896083573325;1.1990779326084797;70.0;59.64781813825141;3.699077932608481;2.5000000000000013
2021-05-12 12:00:00;483.2501795100032;483.2501795100032;0.0;509.96174208427834;11.884987892631191;1.1990779326084797;70.0;59.78379586938411;3.699077932608481;2.5000000000000013
2021-05-12 13:00:00;411.07468890426225;411.07468890426225;0.0;437.54892272524967;10.091577269859398;1.1990779326084797;70.0;59.67670641082702;3.699077932608481;2.5000000000000013
2021-05-12 14:00:00;307.3631802580263;307.3631802580263;0.0;333.4963335424001;7.583153738466153;1.1990779326084797;70.0;59.52890951743677;3.699077932608481;2.5000000000000013
2021-05-12 15:00:00;233.28375176386496;233.28375176386496;0.0;259.1611810002788;5.816428316618306;1.1990779326084797;70.0;59.3912484197553;3.699077932608481;2.5000000000000013
2021-05-12 16:00:00;226.5188149410127;226.5188149410127;0.0;252.40284748560094;5.724586711194837;1.1990779326084797;70.0;59.50213891415456;3.699077932608481;2.5000000000000013
2021-05-12 17:00:00;184.6094959728599;184.6094959728599;0.0;210.31518510502542;4.67329418548003;1.1990779326084797;70.0;59.28485088137427;3.699077932608481;2.5000000000000013
2021-05-12 18:00:00;156.99684565838933;156.99684565838933;0.0;182.5973192454451;4.025571147928991;1.1990779326084797;70.0;59.20015307053683;3.699077932608481;2.5000000000000013
2021-05-12 19:00:00;176.48579319525646;176.48579319525646;0.0;202.50154008889012;4.582025285707992;1.1990779326084797;70.65999999999997;60.1374364182351;3.699077932608481;2.5000000000000013
2021-05-12 20:00:00;202.21176170932927;202.21176170932927;0.0;228.42199902447294;4.873627398586414;1.1990779326084797;71.25999999999999;60.10071641182566;3.699077932608481;2.5000000000000013
2021-05-12 21:00:00;212.49002825664115;212.49002825664115;0.0;238.867581118558;4.810403687227551;1.1990779326084797;71.92000000000002;60.09703517260624;3.699077932608481;2.5000000000000013
2021-05-12 22:00:00;205.46146809649986;205.46146809649986;0.0;231.67435442412267;4.384321543987428;1.1990779326084797;71.98000000000002;59.39867811843817;3.699077932608481;2.5000000000000013
2021-05-12 23:00:00;222.45881280649382;222.45881280649382;0.0;248.8891340344441;4.736588879362857;1.1990779326084797;72.34000000000003;59.82903079060986;3.699077932608481;2.5000000000000013
2021-05-13 00:00:00;363.45695091192744;363.45695091192744;0.0;390.78094560498505;7.468397729146793;1.1990779326084797;73.53999999999996;61.08176121020125;3.699077932608481;2.5000000000000013
2021-05-13 01:00:00;319.0250541241799;319.0250541241799;0.0;346.10757368091413;5.85545515790181;1.1990779326084797;74.07999999999998;60.00653125335327;3.699077932608481;2.5000000000000013
2021-05-13 02:00:00;242.1308181131125;242.1308181131125;0.0;269.1416135387083;4.299220691183899;1.1990779326084797;74.80000000000001;59.894662228379616;3.699077932608481;2.5000000000000013
2021-05-13 03:00:00;255.8044667392141;255.8044667392141;0.0;282.79842186401254;4.375268856458384;1.1990779326084797;74.92000000000002;59.530555420547785;3.699077932608481;2.5000000000000013
2021-05-13 04:00:00;252.7329901121848;252.7329901121848;0.0;279.9183086298256;4.27948204618135;1.1990779326084797;75.46000000000004;59.88633579923419;3.699077932608481;2.5000000000000013
2021-05-13 05:00:00;295.30200100092566;295.30200100092566;0.0;321.96433738558244;4.828348048943701;1.1990779326084797;74.07999999999998;58.203311991817486;3.699077932608481;2.5000000000000013
2021-05-13 06:00:00;295.65399601269445;295.65399601269445;0.0;322.013985729162;5.258488495117897;1.1990779326084797;72.69999999999999;58.119765266508864;3.699077932608481;2.5000000000000013
2021-05-13 07:00:00;340.91434540652307;340.91434540652307;0.0;367.2303896899443;7.848145963779198;1.1990779326084797;70.53999999999996;59.3990493254625;3.699077932608481;2.5000000000000013
2021-05-13 08:00:00;566.4258819640119;566.4258819640119;0.0;593.3111939225653;13.338189382168721;1.1990779326084797;70.0;59.409014527083116;3.699077932608481;2.5000000000000013
2021-05-13 09:00:00;516.6166710223973;516.6166710223973;0.0;543.4184032714059;12.61640555250892;1.1990779326084797;70.0;59.744675409034414;3.699077932608481;2.5000000000000013
2021-05-13 10:00:00;574.3206841805173;574.3206841805173;0.0;601.3076354841854;14.067919369101409;1.1990779326084797;70.0;59.823051946576754;3.699077932608481;2.5000000000000013
2021-05-13 11:00:00;495.999857825836;495.999857825836;0.0;522.7366397224098;12.123115418452807;1.1990779326084797;70.0;59.73357091805235;3.699077932608481;2.5000000000000013
2021-05-13 12:00:00;373.77467918412043;373.77467918412043;0.0;400.12273064398744;9.170155998292298;1.1990779326084797;70.0;59.61115636007304;3.699077932608481;2.5000000000000013
2021-05-13 13:00:00;329.09702657218537;329.09702657218537;0.0;355.31077891130366;8.142218373981446;1.1990779326084797;70.0;59.60998089009445;3.699077932608481;2.5000000000000013
2021-05-13 14:00:00;246.45075890233235;246.45075890233235;0.0;272.37504864019536;6.129777100166916;1.1990779326084797;70.0;59.4203001190005;3.699077932608481;2.5000000000000013
2021-05-13 15:00:00;199.80517922522333;199.80517922522333;0.0;225.5666319311221;5.034690701872851;1.1990779326084797;70.0;59.332742741077766;3.699077932608481;2.5000000000000013
2021-05-13 16:00:00;137.0180756295473;137.0180756295473;0.0;162.49058103508227;3.496310831097671;1.1990779326084797;70.0;58.93455546467095;3.699077932608481;2.5000000000000013
2021-05-13 17:00:00;117.98140403937211;117.98140403937211;0.0;143.40762699653158;3.1003275399902646;1.1990779326084797;70.0;58.98675296271455;3.699077932608481;2.5000000000000013
2021-05-13 18:00:00;115.23703562501564;115.23703562501564;0.0;140.6809418802847;3.0705321818449476;1.1990779326084797;70.0;59.09131695459945;3.699077932608481;2.5000000000000013
2021-05-13 19:00:00;101.7120925275858;101.7120925275858;0.0;127.05121849864757;2.713526135370611;1.1990779326084797;70.0;58.85203657174503;3.699077932608481;2.5000000000000013
2021-05-13 20:00:00;165.75343808950888;165.75343808950888;0.0;191.5465736762217;4.502920567666726;1.1990779326084797;70.0;59.871833984093826;3.699077932608481;2.5000000000000013
2021-05-13 21:00:00;183.27852939825502;183.27852939825502;0.0;209.15386490943223;4.727049527964108;1.1990779326084797;70.30000000000001;59.765196213927084;3.699077932608481;2.5000000000000013
2021-05-13 22:00:00;149.9231020102154;149.9231020102154;0.0;175.74733578061011;3.7315869120595906;1.1990779326084797;70.77999999999997;59.56637835767498;3.699077932608481;2.5000000000000013
2021-05-13 23:00:00;186.16980766633475;186.16980766633475;0.0;212.5140533466704;4.500302004107619;1.1990779326084797;71.74000000000001;60.496624758965936;3.699077932608481;2.5000000000000013
2021-05-14 00:00:00;251.90491518526002;251.90491518526002;0.0;278.28966018435517;5.489485630398303;1.1990779326084797;71.86000000000001;59.789753830828545;3.699077932608481;2.5000000000000013
2021-05-14 01:00:00;107.25525310388893;107.25525310388893;0.0;132.65433817501187;2.2879605279178636;1.1990779326084797;71.5;57.69540597543056;3.699077932608481;2.5000000000000013
2021-05-14 02:00:00;215.33294178980125;215.33294178980125;0.0;241.5689941467482;5.0849246806283945;1.1990779326084797;71.32;60.00883399651667;3.699077932608481;2.5000000000000013
2021-05-14 03:00:00;166.35830697934182;166.35830697934182;0.0;192.51394926086115;3.7360681306607075;1.1990779326084797;71.98000000000002;59.71131190789788;3.699077932608481;2.5000000000000013
2021-05-14 04:00:00;198.1854362820055;198.1854362820055;0.0;224.40332477888103;4.280868237206654;1.1990779326084797;71.98000000000002;59.49903583992244;3.699077932608481;2.5000000000000013
2021-05-14 05:00:00;131.66868233124148;131.66868233124148;0.0;157.24785468876027;2.816230183741989;1.1990779326084797;71.44;58.14564443978139;3.699077932608481;2.5000000000000013
2021-05-14 06:00:00;247.1710992647442;247.1710992647442;0.0;273.17988882891456;5.7386832580742455;1.1990779326084797;70.53999999999996;59.205896382756976;3.699077932608481;2.5000000000000013
2021-05-14 07:00:00;254.66547168572325;254.66547168572325;0.0;280.5331654143677;6.08739963541371;1.1990779326084797;70.0;59.02756270109654;3.699077932608481;2.5000000000000013
2021-05-14 08:00:00;500.3856746297845;500.3856746297845;0.0;527.1944306827679;12.57885424232709;1.1990779326084797;70.0;60.021151284707514;3.699077932608481;2.5000000000000013
2021-05-14 09:00:00;458.5161954628461;458.5161954628461;0.0;485.1413980268442;11.251428817978386;1.1990779326084797;70.0;59.73376105899655;3.699077932608481;2.5000000000000013
2021-05-14 10:00:00;418.179891817449;418.179891817449;0.0;444.6766225317473;10.279340730745227;1.1990779326084797;70.0;59.70017736639352;3.699077932608481;2.5000000000000013
2021-05-14 11:00:00;350.89859006416384;350.89859006416384;0.0;377.1778567063628;8.650959126058115;1.1990779326084797;70.0;59.6191566405339;3.699077932608481;2.5000000000000013
2021-05-14 12:00:00;286.2639415444387;286.2639415444387;0.0;312.33021318336097;7.100978841521401;1.1990779326084797;70.0;59.52759357098773;3.699077932608481;2.5000000000000013
2021-05-14 13:00:00;272.6234604058751;272.6234604058751;0.0;298.65721975971303;6.817750707699032;1.1990779326084797;70.0;59.570040780861916;3.699077932608481;2.5000000000000013
2021-05-14 14:00:00;201.14096991143685;201.14096991143685;0.0;226.8961246882999;5.045008409515422;1.1990779326084797;70.0;59.291814315184354;3.699077932608481;2.5000000000000013
2021-05-14 15:00:00;138.9344696653478;138.9344696653478;0.0;164.41588723685425;3.544037089781705;1.1990779326084797;70.0;58.95422400313822;3.699077932608481;2.5000000000000013
2021-05-14 16:00:00;65.01894462156902;65.01894462156902;0.0;89.86673785792821;1.7073999035204352;1.1990779326084797;70.0;57.46817174874599;3.699077932608481;2.5000000000000013
2021-05-14 17:00:00;97.1614000116953;97.1614000116953;0.0;122.73369075093618;2.8691942855037116;1.1990779326084797;70.0;59.81515212500807;3.699077932608481;2.5000000000000013
2021-05-14 18:00:00;91.54376962886471;91.54376962886471;0.0;116.8206827766308;2.470368775412689;1.1990779326084797;70.0;58.74077078815748;3.699077932608481;2.5000000000000013
2021-05-14 19:00:00;82.65074768587627;82.65074768587627;0.0;107.88330734243675;2.268448407943347;1.1990779326084797;70.0;58.67662069886461;3.699077932608481;2.5000000000000013
2021-05-14 20:00:00;76.61792637342198;76.61792637342198;0.0;101.80938463886062;2.1287163267922553;1.1990779326084797;70.0;58.612700823107446;3.699077932608481;2.5000000000000013
2021-05-14 21:00:00;85.53526898354066;85.53526898354066;0.0;110.87742975048491;2.4132310483787767;1.1990779326084797;70.0;59.06056340789871;3.699077932608481;2.5000000000000013
2021-05-14 22:00:00;120.57824680509093;120.57824680509093;0.0;146.15833591045484;3.3384603106192294;1.1990779326084797;70.0;59.576151713557806;3.699077932608481;2.5000000000000013
2021-05-14 23:00:00;105.69772398607705;105.69772398607705;0.0;131.04891569815615;2.800804115273757;1.1990779326084797;70.0;58.85958406904672;3.699077932608481;2.5000000000000013
2021-05-15 00:00:00;106.15173824962187;106.15173824962187;0.0;131.56065944329092;2.867634949046604;1.1990779326084797;70.0;59.07672451665053;3.699077932608481;2.5000000000000013
2021-05-15 01:00:00;109.26018784602994;109.26018784602994;0.0;134.6853072524305;2.9417658372043896;1.1990779326084797;70.0;59.0990880740282;3.699077932608481;2.5000000000000013
2021-05-15 02:00:00;113.14889842322444;113.14889842322444;0.0;138.6703187660516;3.036285622385249;1.1990779326084797;70.18;59.30594311947232;3.699077932608481;2.5000000000000013
2021-05-15 03:00:00;121.58297491141589;121.58297491141589;0.0;147.21430412924838;3.1905750663804784;1.1990779326084797;70.42000000000002;59.43419836128743;3.699077932608481;2.5000000000000013
2021-05-15 04:00:00;136.3946061576185;136.3946061576185;0.0;162.02677210932598;3.474554572743413;1.1990779326084797;70.36000000000001;59.257050808814085;3.699077932608481;2.5000000000000013
2021-05-15 05:00:00;148.75211413987338;148.75211413987338;0.0;174.46499538725976;3.7688165740017943;1.1990779326084797;70.42000000000002;59.398162295676;3.699077932608481;2.5000000000000013
2021-05-15 06:00:00;334.0813351838902;334.0813351838902;0.0;360.4029955642215;8.371556928660711;1.1990779326084797;70.12;59.869787552023695;3.699077932608481;2.5000000000000013
2021-05-15 07:00:00;416.179893046807;416.179893046807;0.0;442.79475964611845;10.217520083458114;1.1990779326084797;70.30000000000001;59.98171113302237;3.699077932608481;2.5000000000000013
2021-05-15 08:00:00;350.9761873121302;350.9761873121302;0.0;377.21879488238926;8.406120099029058;1.1990779326084797;70.06;59.37564173204055;3.699077932608481;2.5000000000000013
2021-05-15 09:00:00;412.32328135564177;412.32328135564177;0.0;439.0052651870329;10.159756402913548;1.1990779326084797;70.48000000000002;60.191853415127696;3.699077932608481;2.5000000000000013
2021-05-15 10:00:00;331.28226877084785;331.28226877084785;0.0;357.66630753622553;7.804790944716508;1.1990779326084797;70.65999999999997;59.748926884181174;3.699077932608481;2.5000000000000013
2021-05-15 11:00:00;289.6625047861402;289.6625047861402;0.0;315.6023534381241;6.758174191549524;1.1990779326084797;70.0;58.881106737493155;3.699077932608481;2.5000000000000013
2021-05-15 12:00:00;253.86612088610178;253.86612088610178;0.0;279.8320799473025;6.344673521270966;1.1990779326084797;70.0;59.49879998106002;3.699077932608481;2.5000000000000013
2021-05-15 13:00:00;127.11969668057635;127.11969668057635;0.0;152.49000204218348;3.2001628557446624;1.1990779326084797;70.0;58.654595100308256;3.699077932608481;2.5000000000000013
2021-05-15 14:00:00;126.35315884752455;126.35315884752455;0.0;151.8617649839772;3.350255830907566;1.1990779326084797;70.0;59.207521778529895;3.699077932608481;2.5000000000000013
2021-05-15 15:00:00;131.46088840346536;131.46088840346536;0.0;156.9942845161086;3.4764964409001395;1.1990779326084797;70.0;59.247913183027435;3.699077932608481;2.5000000000000013
2021-05-15 16:00:00;144.7964392286369;144.7964392286369;0.0;170.39953212314796;3.8143527741065424;1.1990779326084797;70.0;59.36351208844826;3.699077932608481;2.5000000000000013
2021-05-15 17:00:00;127.22811986242645;127.22811986242645;0.0;152.75205141120287;3.3213286079478554;1.1990779326084797;70.12;59.16970259092852;3.699077932608481;2.5000000000000013
2021-05-15 18:00:00;125.75149991153882;125.75149991153882;0.0;151.29615944049954;3.284380896263057;1.1990779326084797;70.18;59.212059239576206;3.699077932608481;2.5000000000000013
2021-05-15 19:00:00;161.80135443447696;161.80135443447696;0.0;187.59730434098208;4.207535835433475;1.1990779326084797;70.30000000000001;59.68427940008519;3.699077932608481;2.5000000000000013
2021-05-15 20:00:00;195.8781278992346;195.8781278992346;0.0;221.98042642982054;4.918658982402395;1.1990779326084797;70.84000000000003;60.09469672274861;3.699077932608481;2.5000000000000013
2021-05-15 21:00:00;151.0558796115513;151.0558796115513;0.0;176.7955240089812;3.557228758437688;1.1990779326084797;70.89999999999998;59.06658268511853;3.699077932608481;2.5000000000000013
2021-05-15 22:00:00;135.78135124114112;135.78135124114112;0.0;161.52867702306827;3.2487553291677527;1.1990779326084797;71.01999999999998;59.18186356980334;3.699077932608481;2.5000000000000013
2021-05-15 23:00:00;65.94517529981991;65.94517529981991;0.0;90.95202603295459;1.6478488617286862;1.1990779326084797;70.53999999999996;57.39847665007147;3.699077932608481;2.5000000000000013
2021-05-16 00:00:00;154.12066855865683;154.12066855865683;0.0;180.16717549777863;4.312553791950871;1.1990779326084797;70.60000000000002;60.65300603388306;3.699077932608481;2.5000000000000013
2021-05-16 01:00:00;120.00486417995249;120.00486417995249;0.0;145.61641578388895;2.93245036960668;1.1990779326084797;70.84000000000003;59.01692686431028;3.699077932608481;2.5000000000000013
2021-05-16 02:00:00;174.44656022805077;174.44656022805077;0.0;200.43632026907815;4.281663246786929;1.1990779326084797;70.96000000000004;59.81411330907167;3.699077932608481;2.5000000000000013
2021-05-16 03:00:00;174.6271173559342;174.6271173559342;0.0;200.63448349617187;4.100946830687617;1.1990779326084797;71.25999999999999;59.61144246185546;3.699077932608481;2.5000000000000013
2021-05-16 04:00:00;294.92196659457824;294.92196659457824;0.0;321.493681283782;6.744664312506242;1.1990779326084797;71.56;60.21086369836945;3.699077932608481;2.5000000000000013
2021-05-16 05:00:00;194.18278656177876;194.18278656177876;0.0;220.00165049676696;4.210272951648715;1.1990779326084797;71.07999999999998;58.63868183418822;3.699077932608481;2.5000000000000013
2021-05-16 06:00:00;175.79484876926512;175.79484876926512;0.0;201.41597002941523;4.063318180531174;1.1990779326084797;70.42000000000002;58.617777971188104;3.699077932608481;2.5000000000000013
2021-05-16 07:00:00;225.06144389622355;225.06144389622355;0.0;250.89649644159675;5.569586989905906;1.1990779326084797;70.0;59.27438225387476;3.699077932608481;2.5000000000000013
2021-05-16 08:00:00;203.1195076859939;203.1195076859939;0.0;228.90840876346513;5.143027473309285;1.1990779326084797;70.0;59.402739462429906;3.699077932608481;2.5000000000000013
2021-05-16 09:00:00;159.910411325702;159.910411325702;0.0;185.50896103822623;4.074817771681603;1.1990779326084797;70.0;59.16054588891001;3.699077932608481;2.5000000000000013
2021-05-16 10:00:00;192.80527113838917;192.80527113838917;0.0;218.6074025692259;4.998844145377961;1.1990779326084797;70.0;59.58771667001713;3.699077932608481;2.5000000000000013
2021-05-16 11:00:00;196.43914885779313;196.43914885779313;0.0;222.22069480249962;5.0192865160052085;1.1990779326084797;70.0;59.45872305357045;3.699077932608481;2.5000000000000013
2021-05-16 12:00:00;179.35929234130856;179.35929234130856;0.0;205.06045495258698;4.579286674102555;1.1990779326084797;70.0;59.33809535839498;3.699077932608481;2.5000000000000013
2021-05-16 13:00:00;185.1259942579189;185.1259942579189;0.0;210.86894779375834;4.75595473756596;1.1990779326084797;70.0;59.44336203722105;3.699077932608481;2.5000000000000013
2021-05-16 14:00:00;196.07944761990186;196.07944761990186;0.0;221.86719966614004;5.0252611858720915;1.1990779326084797;70.0;59.48800434919764;3.699077932608481;2.5000000000000013
2021-05-16 15:00:00;214.2747738408722;214.2747738408722;0.0;240.12850217607743;5.469498115257246;1.1990779326084797;70.0;59.54685572711327;3.699077932608481;2.5000000000000013
2021-05-16 16:00:00;227.39635397751584;227.39635397751584;0.0;253.29172924407393;5.772977726797334;1.1990779326084797;70.0;59.5534752711788;3.699077932608481;2.5000000000000013
2021-05-16 17:00:00;144.90178670643198;144.90178670643198;0.0;170.40111504182534;3.670420166131171;1.1990779326084797;70.0;58.94630799166998;3.699077932608481;2.5000000000000013
2021-05-16 18:00:00;152.2610348083285;152.2610348083285;0.0;177.8869715910487;3.9826316962146597;1.1990779326084797;70.0;59.365313168358625;3.699077932608481;2.5000000000000013
2021-05-16 19:00:00;121.11128459590996;121.11128459590996;0.0;146.5299806665332;3.149157905819277;1.1990779326084797;70.0;58.92145402730688;3.699077932608481;2.5000000000000013
2021-05-16 20:00:00;197.66604504383886;197.66604504383886;0.0;223.55461625132824;5.26025179479048;1.1990779326084797;70.0;59.88122780807498;3.699077932608481;2.5000000000000013
2021-05-16 21:00:00;180.60255744413706;180.60255744413706;0.0;206.3052113262287;4.604613987076627;1.1990779326084797;70.0;59.33237649260752;3.699077932608481;2.5000000000000013
2021-05-16 22:00:00;166.27270057558553;166.27270057558553;0.0;191.92421328862457;4.27008244795944;1.1990779326084797;70.0;59.298510786124666;3.699077932608481;2.5000000000000013
2021-05-16 23:00:00;183.6010638242488;183.6010638242488;0.0;209.3428174078092;4.742687827308237;1.1990779326084797;70.0;59.49044723811613;3.699077932608481;2.5000000000000013
2021-05-17 00:00:00;226.2431595980473;226.2431595980473;0.0;252.14538034271357;5.797781546534915;1.1990779326084797;70.0;59.64524380826441;3.699077932608481;2.5000000000000013
2021-05-17 01:00:00;252.59401990952378;252.59401990952378;0.0;278.5750040672119;6.3915375145904125;1.1990779326084797;70.0;59.62262495223496;3.699077932608481;2.5000000000000013
2021-05-17 02:00:00;285.5061418775164;285.5061418775164;0.0;311.76621133738155;7.180291783625893;1.1990779326084797;70.42000000000002;60.08197300119474;3.699077932608481;2.5000000000000013
2021-05-17 03:00:00;279.6772727718337;279.6772727718337;0.0;305.9652321503926;6.717738398847041;1.1990779326084797;70.77999999999997;59.935745509498304;3.699077932608481;2.5000000000000013
2021-05-17 04:00:00;278.43036158558294;278.43036158558294;0.0;304.68171911144304;6.481547521621886;1.1990779326084797;70.84000000000003;59.64772435701394;3.699077932608481;2.5000000000000013
2021-05-17 05:00:00;258.82871018327813;258.82871018327813;0.0;284.7861845711567;5.98688279812713;1.1990779326084797;70.36000000000001;59.03420046323345;3.699077932608481;2.5000000000000013
2021-05-17 06:00:00;201.14104251479614;201.14104251479614;0.0;226.82140328259953;4.881932739693053;1.1990779326084797;70.0;58.93776319764248;3.699077932608481;2.5000000000000013
2021-05-17 07:00:00;271.1749464054146;271.1749464054146;0.0;297.2562871210419;6.918848851064321;1.1990779326084797;70.0;59.770652896037234;3.699077932608481;2.5000000000000013
2021-05-17 08:00:00;283.02977205770014;283.02977205770014;0.0;309.10880218589597;7.094815423522334;1.1990779326084797;70.0;59.626603447669936;3.699077932608481;2.5000000000000013
2021-05-17 09:00:00;289.2868943315102;289.2868943315102;0.0;315.387737471754;7.239341902400983;1.1990779326084797;70.0;59.62718994930316;3.699077932608481;2.5000000000000013
2021-05-17 10:00:00;275.7015336406863;275.7015336406863;0.0;301.747741742767;6.891601275864581;1.1990779326084797;70.0;59.57503524376034;3.699077932608481;2.5000000000000013
2021-05-17 11:00:00;238.8142496179464;238.8142496179464;0.0;264.7257880255704;5.9842918751266625;1.1990779326084797;70.0;59.46743393451817;3.699077932608481;2.5000000000000013
2021-05-17 12:00:00;216.23284454094764;216.23284454094764;0.0;242.06913596672766;5.457421433934581;1.1990779326084797;70.0;59.439058489211504;3.699077932608481;2.5000000000000013
2021-05-17 13:00:00;187.55305414820043;187.55305414820043;0.0;213.27791058984403;4.760850181677686;1.1990779326084797;70.0;59.333742301369966;3.699077932608481;2.5000000000000013
2021-05-17 14:00:00;219.88556100989035;219.88556100989035;0.0;245.77438474934502;5.631645194908966;1.1990779326084797;70.0;59.6091268840043;3.699077932608481;2.5000000000000013
2021-05-17 15:00:00;187.61962641196428;187.61962641196428;0.0;213.33949283161408;4.756099814820383;1.1990779326084797;70.0;59.320006030449804;3.699077932608481;2.5000000000000013
2021-05-17 16:00:00;202.53526333972653;202.53526333972653;0.0;228.34887561162915;5.187353483055278;1.1990779326084797;70.0;59.51897531465153;3.699077932608481;2.5000000000000013
2021-05-17 17:00:00;184.3667044635784;184.3667044635784;0.0;210.0871502965502;4.698311361028556;1.1990779326084797;70.0;59.35346207884004;3.699077932608481;2.5000000000000013
2021-05-17 18:00:00;185.23848741669127;185.23848741669127;0.0;210.97860245332913;4.749921776118274;1.1990779326084797;70.0;59.42445729597313;3.699077932608481;2.5000000000000013
2021-05-17 19:00:00;209.73739572348305;209.73739572348305;0.0;235.5842646497027;5.37490253196673;1.1990779326084797;70.0;59.56418442015206;3.699077932608481;2.5000000000000013
2021-05-17 20:00:00;265.22468809514197;265.22468809514197;0.0;291.2743029038949;6.741567328757457;1.1990779326084797;70.0;59.71292266041797;3.699077932608481;2.5000000000000013
2021-05-17 21:00:00;240.47315394010755;240.47315394010755;0.0;266.3953871349669;6.036021197903342;1.1990779326084797;70.0;59.49184056056578;3.699077932608481;2.5000000000000013
2021-05-17 22:00:00;208.1071096594461;208.1071096594461;0.0;233.90633382300777;5.249990985648942;1.1990779326084797;70.0;59.39198478705782;3.699077932608481;2.5000000000000013
2021-05-17 23:00:00;189.50670617298735;189.50670617298735;0.0;215.31655602262944;4.820279313157068;1.1990779326084797;70.18;59.544548537234505;3.699077932608481;2.5000000000000013
2021-05-18 00:00:00;15.742461633234523;15.742461633234523;0.0;40.89505750862059;1.1249649893173987;1.1990779326084797;71.19999999999999;62.544692015400756;3.699077932608481;2.5000000000000013
2021-05-18 01:00:00;175.911766762373;175.911766762373;0.0;201.9589069730875;3.9543717823449844;1.1990779326084797;71.5;59.33992586233353;3.699077932608481;2.5000000000000013
2021-05-18 02:00:00;321.8692257428649;321.8692257428649;0.0;348.4688931480016;7.193464826177678;1.1990779326084797;71.56;60.02608886152797;3.699077932608481;2.5000000000000013
2021-05-18 03:00:00;398.70883019078815;398.70883019078815;0.0;425.4485198562585;8.590328299814722;1.1990779326084797;71.5;59.70798657548079;3.699077932608481;2.5000000000000013
2021-05-18 04:00:00;324.4116619894253;324.4116619894253;0.0;350.9321681737531;6.980624384504483;1.1990779326084797;71.56;59.59040050083729;3.699077932608481;2.5000000000000013
2021-05-18 05:00:00;357.00430152989185;357.00430152989185;0.0;383.6915366468081;7.693325631285355;1.1990779326084797;71.68;59.80540477923506;3.699077932608481;2.5000000000000013
2021-05-18 06:00:00;410.50301923053485;410.50301923053485;0.0;437.2081968197931;8.72023077916868;1.1990779326084797;71.38;59.44256481563872;3.699077932608481;2.5000000000000013
2021-05-18 07:00:00;428.79902030470026;428.79902030470026;0.0;455.5146952018962;9.296281012888237;1.1990779326084797;71.13999999999999;59.47341207525744;3.699077932608481;2.5000000000000013
2021-05-18 08:00:00;741.6796915618828;741.6796915618828;0.0;769.1999488074913;16.39545190338263;1.1990779326084797;70.60000000000002;59.429655563420056;3.699077932608481;2.5000000000000013
2021-05-18 09:00:00;698.6717655165703;698.6717655165703;0.0;726.1114837436617;16.006365254191635;1.1990779326084797;70.53999999999996;59.73906650509798;3.699077932608481;2.5000000000000013
2021-05-18 10:00:00;640.6693934371009;640.6693934371009;0.0;667.7433328196112;14.791032469375573;1.1990779326084797;70.0;59.25115551308738;3.699077932608481;2.5000000000000013
2021-05-18 11:00:00;462.70415658756895;462.70415658756895;0.0;489.3515225900307;11.264534972477735;1.1990779326084797;70.06;59.71671751492528;3.699077932608481;2.5000000000000013
2021-05-18 12:00:00;548.0002996602824;548.0002996602824;0.0;574.9481389053207;13.383994036305866;1.1990779326084797;70.12;59.89193103540413;3.699077932608481;2.5000000000000013
2021-05-18 13:00:00;402.8426813299727;402.8426813299727;0.0;429.4981338827268;9.743154166721652;1.1990779326084797;70.60000000000002;60.10427564848061;3.699077932608481;2.5000000000000013
2021-05-18 14:00:00;263.6360212138177;263.6360212138177;0.0;289.80252387691945;6.147821634651425;1.1990779326084797;70.77999999999997;59.55641463536239;3.699077932608481;2.5000000000000013
2021-05-18 15:00:00;259.7457346980958;259.7457346980958;0.0;285.89887384910566;6.053541945237954;1.1990779326084797;70.77999999999997;59.53515176799726;3.699077932608481;2.5000000000000013
2021-05-18 16:00:00;191.5034605357983;191.5034605357983;0.0;217.57929153486432;4.468079228274498;1.1990779326084797;71.25999999999999;59.665623406415534;3.699077932608481;2.5000000000000013
2021-05-18 17:00:00;159.11217189553238;159.11217189553238;0.0;185.0122205165017;3.6172620381853218;1.1990779326084797;71.38;59.202135021076856;3.699077932608481;2.5000000000000013
2021-05-18 18:00:00;192.57214128793424;192.57214128793424;0.0;218.73428458993615;4.394410091633588;1.1990779326084797;71.56;59.70867286323926;3.699077932608481;2.5000000000000013
2021-05-18 19:00:00;196.11133177096502;196.11133177096502;0.0;222.43529853823114;4.340585243146489;1.1990779326084797;72.10000000000002;59.89869939200776;3.699077932608481;2.5000000000000013
2021-05-18 20:00:00;177.14807265507082;177.14807265507082;0.0;203.45554312144253;3.742406309013325;1.1990779326084797;72.57999999999998;59.63597629401511;3.699077932608481;2.5000000000000013
2021-05-18 21:00:00;204.50926595986587;204.50926595986587;0.0;230.91692620121927;4.190574632411267;1.1990779326084797;72.69999999999999;59.580028314287745;3.699077932608481;2.5000000000000013
2021-05-18 22:00:00;201.5146384258108;201.5146384258108;0.0;227.9506644170296;4.050672434308263;1.1990779326084797;72.94;59.54124495413345;3.699077932608481;2.5000000000000013
2021-05-18 23:00:00;223.06305070203464;223.06305070203464;0.0;249.53817098025067;4.405684571962123;1.1990779326084797;72.94;59.454275077361615;3.699077932608481;2.5000000000000013
2021-05-19 00:00:00;493.59201227678136;493.59201227678136;0.0;521.0671538691412;9.680593908466022;1.1990779326084797;73.18;60.364297860528666;3.699077932608481;2.5000000000000013
2021-05-19 01:00:00;429.09625797625716;429.09625797625716;0.0;456.25467128623274;8.0061097362154;1.1990779326084797;73.24000000000001;59.67135453158153;3.699077932608481;2.5000000000000013
2021-05-19 02:00:00;364.5254641080108;364.5254641080108;0.0;391.4987865148619;6.7941118476541185;1.1990779326084797;73.30000000000001;59.580179237638276;3.699077932608481;2.5000000000000013
2021-05-19 03:00:00;278.2237447070214;278.2237447070214;0.0;305.02742857375904;5.194573353545665;1.1990779326084797;73.60000000000002;59.61895222400216;3.699077932608481;2.5000000000000013
2021-05-19 04:00:00;366.17895321196494;366.17895321196494;0.0;393.3711466260496;6.763723210217844;1.1990779326084797;73.84000000000003;59.992627198842854;3.699077932608481;2.5000000000000013
2021-05-19 05:00:00;407.7581829534019;407.7581829534019;0.0;435.0480652379233;7.316722665311078;1.1990779326084797;73.96000000000004;59.80299591307636;3.699077932608481;2.5000000000000013
2021-05-19 06:00:00;405.2730204734794;405.2730204734794;0.0;432.39449599285564;7.179192479508836;1.1990779326084797;73.65999999999997;59.319797983082765;3.699077932608481;2.5000000000000013
2021-05-19 07:00:00;435.2825053221282;435.2825053221282;0.0;462.3907477414338;7.874847655150429;1.1990779326084797;73.24000000000001;59.25966158614801;3.699077932608481;2.5000000000000013
2021-05-19 08:00:00;670.6344732535426;670.6344732535426;0.0;698.5053853819808;12.480283363381275;1.1990779326084797;73.18;59.85411618783388;3.699077932608481;2.5000000000000013
2021-05-19 09:00:00;645.1759167527333;645.1759167527333;0.0;672.7958245255595;11.93607908994834;1.1990779326084797;72.75999999999999;59.339388355025676;3.699077932608481;2.5000000000000013
2021-05-19 10:00:00;582.076685984497;582.076685984497;0.0;609.1989691765218;11.119073972051496;1.1990779326084797;71.74000000000001;58.69508511068068;3.699077932608481;2.5000000000000013
2021-05-19 11:00:00;522.6543599225215;522.6543599225215;0.0;549.4960233343036;10.857732486104862;1.1990779326084797;70.96000000000004;58.91030300519935;3.699077932608481;2.5000000000000013
2021-05-19 12:00:00;624.9998688831712;624.9998688831712;0.0;652.138664256392;13.944601172767591;1.1990779326084797;70.48000000000002;59.34514511146688;3.699077932608481;2.5000000000000013
2021-05-19 13:00:00;440.7565382810064;440.7565382810064;0.0;467.23357974235125;10.248878239020005;1.1990779326084797;70.06;59.20553497266616;3.699077932608481;2.5000000000000013
2021-05-19 14:00:00;300.22525175511197;300.22525175511197;0.0;326.3871614707219;7.34062491573559;1.1990779326084797;70.18;59.59354042555475;3.699077932608481;2.5000000000000013
2021-05-19 15:00:00;292.9990393932177;292.9990393932177;0.0;319.0672889562169;7.183777266177869;1.1990779326084797;70.0;59.42500591017745;3.699077932608481;2.5000000000000013
2021-05-19 16:00:00;231.42626164516585;231.42626164516585;0.0;257.37904363910354;5.78271880700421;1.1990779326084797;70.18;59.58278323722885;3.699077932608481;2.5000000000000013
2021-05-19 17:00:00;189.3114048545987;189.3114048545987;0.0;215.1479726344753;4.702354993869412;1.1990779326084797;70.36000000000001;59.46637162934371;3.699077932608481;2.5000000000000013
2021-05-19 18:00:00;168.11613094133315;168.11613094133315;0.0;194.04602643421092;4.153795790435585;1.1990779326084797;70.84000000000003;59.71729748976338;3.699077932608481;2.5000000000000013
2021-05-19 19:00:00;219.4061930583573;219.4061930583573;0.0;245.94350174830993;5.225197928374182;1.1990779326084797;71.92000000000002;60.7131562766732;3.699077932608481;2.5000000000000013
2021-05-19 20:00:00;192.11404949015332;192.11404949015332;0.0;218.58893480953947;4.087961320358758;1.1990779326084797;72.75999999999999;60.02871895307112;3.699077932608481;2.5000000000000013
2021-05-19 21:00:00;216.20113219594566;216.20113219594566;0.0;242.8815203036704;4.341612956580477;1.1990779326084797;73.36000000000001;60.04031121521649;3.699077932608481;2.5000000000000013
2021-05-19 22:00:00;215.60325591461054;215.60325591461054;0.0;242.32428997729195;4.1068359474413025;1.1990779326084797;73.84000000000003;59.79116526279813;3.699077932608481;2.5000000000000013
2021-05-19 23:00:00;241.90009577991916;241.90009577991916;0.0;268.5466001330485;4.451401825226356;1.1990779326084797;73.65999999999997;59.29606045718111;3.699077932608481;2.5000000000000013
2021-05-20 00:00:00;500.5775456166873;500.5775456166873;0.0;528.3855464019954;9.262802733489684;1.1990779326084797;74.38;60.79814080507043;3.699077932608481;2.5000000000000013
2021-05-20 01:00:00;342.84691014743885;342.84691014743885;0.0;370.01363790992326;5.8723737912121985;1.1990779326084797;74.56;59.55780696036675;3.699077932608481;2.5000000000000013
2021-05-20 02:00:00;312.8818802251332;312.8818802251332;0.0;340.13498514596773;5.34938710856492;1.1990779326084797;75.03999999999996;59.9009721769462;3.699077932608481;2.5000000000000013
2021-05-20 03:00:00;339.3175899988676;339.3175899988676;0.0;366.45552401900625;5.640834001702858;1.1990779326084797;74.74000000000001;59.2721959099876;3.699077932608481;2.5000000000000013
2021-05-20 04:00:00;335.33700912047993;335.33700912047993;0.0;362.52164388018264;5.668356085264119;1.1990779326084797;74.74000000000001;59.5125379605704;3.699077932608481;2.5000000000000013
2021-05-20 05:00:00;390.1291763585024;390.1291763585024;0.0;417.2827602032716;6.5973192528460665;1.1990779326084797;74.19999999999999;59.1403925540248;3.699077932608481;2.5000000000000013
2021-05-20 06:00:00;387.35010124900055;387.35010124900055;0.0;414.2685726825127;6.752605992215903;1.1990779326084797;73.42000000000002;58.812991304109914;3.699077932608481;2.5000000000000013
2021-05-20 07:00:00;413.9413971438499;413.9413971438499;0.0;440.816849333646;7.62984884447458;1.1990779326084797;72.69999999999999;58.94397483647464;3.699077932608481;2.5000000000000013
2021-05-20 08:00:00;619.6031903365073;619.6031903365073;0.0;647.0227941980468;12.032289282545158;1.1990779326084797;72.10000000000002;59.29669693604279;3.699077932608481;2.5000000000000013
2021-05-20 09:00:00;768.939256049343;768.939256049343;0.0;796.64804142686;15.494469806188071;1.1990779326084797;71.44;59.19833523352435;3.699077932608481;2.5000000000000013
2021-05-20 10:00:00;708.2566505373886;708.2566505373886;0.0;735.7395527278835;15.01911955627499;1.1990779326084797;71.01999999999998;59.35646118026665;3.699077932608481;2.5000000000000013
2021-05-20 11:00:00;491.9158431189066;491.9158431189066;0.0;518.5139573443606;10.852939005615868;1.1990779326084797;70.24000000000001;58.86467539293022;3.699077932608481;2.5000000000000013
2021-05-20 12:00:00;564.3068818806216;564.3068818806216;0.0;591.2173816361588;13.492125053058649;1.1990779326084797;70.0;59.56679969292213;3.699077932608481;2.5000000000000013
2021-05-20 13:00:00;413.20967417180645;413.20967417180645;0.0;439.6795786583278;10.09747243177176;1.1990779326084797;70.0;59.632493213165446;3.699077932608481;2.5000000000000013
2021-05-20 14:00:00;298.983031064458;298.983031064458;0.0;325.0845610059716;7.3745473599996405;1.1990779326084797;70.0;59.504293324681214;3.699077932608481;2.5000000000000013
2021-05-20 15:00:00;284.4072645898341;284.4072645898341;0.0;310.4839705313587;7.098847309780873;1.1990779326084797;70.0;59.586372031616406;3.699077932608481;2.5000000000000013
2021-05-20 16:00:00;241.32637490646903;241.32637490646903;0.0;267.24568608988363;6.038403528471866;1.1990779326084797;70.0;59.462458916587366;3.699077932608481;2.5000000000000013
2021-05-20 17:00:00;194.21188933113615;194.21188933113615;0.0;219.95319249171493;4.89954638015176;1.1990779326084797;70.0;59.31129462346257;3.699077932608481;2.5000000000000013
2021-05-20 18:00:00;170.18646184876334;170.18646184876334;0.0;195.84657509503313;4.348890319374932;1.1990779326084797;70.0;59.27769304283328;3.699077932608481;2.5000000000000013
2021-05-20 19:00:00;190.81471732597296;190.81471732597296;0.0;216.88041491289323;4.922372947340106;1.1990779326084797;70.65999999999997;60.16949174731201;3.699077932608481;2.5000000000000013
2021-05-20 20:00:00;216.17867409526016;216.17867409526016;0.0;242.56298377718394;5.18360083846181;1.1990779326084797;71.56;60.41849949189805;3.699077932608481;2.5000000000000013
2021-05-20 21:00:00;219.90479405275423;219.90479405275423;0.0;246.4886634645709;4.8303064532739635;1.1990779326084797;72.51999999999998;60.37009241482065;3.699077932608481;2.5000000000000013
2021-05-20 22:00:00;215.84541598166783;215.84541598166783;0.0;242.26811139648484;4.378133181491858;1.1990779326084797;72.69999999999999;59.52477638878628;3.699077932608481;2.5000000000000013
2021-05-20 23:00:00;234.51705515657576;234.51705515657576;0.0;261.1830947479014;4.698454238271718;1.1990779326084797;73.18;59.944487217113476;3.699077932608481;2.5000000000000013
2021-05-21 00:00:00;471.53580397732276;471.53580397732276;0.0;499.1439001940064;9.052340994513214;1.1990779326084797;73.84000000000003;60.71148596893215;3.699077932608481;2.5000000000000013
2021-05-21 01:00:00;409.2977377512746;409.2977377512746;0.0;436.6415982485364;7.28727969320971;1.1990779326084797;74.19999999999999;59.93373197214555;3.699077932608481;2.5000000000000013
2021-05-21 02:00:00;309.4871223812385;309.4871223812385;0.0;336.69616098930373;5.395955766643382;1.1990779326084797;74.80000000000001;59.943363644293015;3.699077932608481;2.5000000000000013
2021-05-21 03:00:00;324.4586343691169;324.4586343691169;0.0;351.79354192311894;5.4829215042104895;1.1990779326084797;75.22000000000003;59.943405749976534;3.699077932608481;2.5000000000000013
2021-05-21 04:00:00;324.10750949011333;324.10750949011333;0.0;351.2802236730487;5.319373939054699;1.1990779326084797;75.03999999999996;59.31669318761101;3.699077932608481;2.5000000000000013
2021-05-21 05:00:00;378.9833222473792;378.9833222473792;0.0;406.1154449140624;6.290937141438344;1.1990779326084797;74.38;59.00961060061405;3.699077932608481;2.5000000000000013
2021-05-21 06:00:00;377.3427085456029;377.3427085456029;0.0;403.99741373359996;6.502739665161585;1.1990779326084797;72.94;58.147794657981024;3.699077932608481;2.5000000000000013
2021-05-21 07:00:00;399.5208236546157;399.5208236546157;0.0;426.1595238269895;7.637130039229886;1.1990779326084797;71.98000000000002;58.694046667932355;3.699077932608481;2.5000000000000013
2021-05-21 08:00:00;778.4124064380891;778.4124064380891;0.0;806.0918894391102;16.030388894819563;1.1990779326084797;71.13999999999999;59.16732475163661;3.699077932608481;2.5000000000000013
2021-05-21 09:00:00;723.7474516890969;723.7474516890969;0.0;751.2466783665742;15.75431106077438;1.1990779326084797;70.77999999999997;59.426392973711245;3.699077932608481;2.5000000000000013
