Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-21 10:00:00;672.0201459451004;672.0201459451004;0.0;699.3443871463624;15.14630978071636;1.1990779326084797;70.53999999999996;59.546525630409576;3.699077932608481;2.5000000000000013
2021-05-21 11:00:00;473.5884714687359;473.5884714687359;0.0;500.13470579605433;10.939665256589636;1.1990779326084797;70.0;59.11486877676862;3.699077932608481;2.5000000000000013
2021-05-21 12:00:00;543.7404094988642;543.7404094988642;0.0;570.637461190816;13.332915435529522;1.1990779326084797;70.0;59.80972594889232;3.699077932608481;2.5000000000000013
2021-05-21 13:00:00;399.55141903666805;399.55141903666805;0.0;425.97949693214804;9.778889557886156;1.1990779326084797;70.0;59.628301951323635;3.699077932608481;2.5000000000000013
2021-05-21 14:00:00;290.4783727747832;290.4783727747832;0.0;316.55170835211385;7.1727448443178154;1.1990779326084797;70.0;59.492243763660724;3.699077932608481;2.5000000000000013
2021-05-21 15:00:00;273.8986376220859;273.8986376220859;0.0;299.9395843043215;6.845436910454324;1.1990779326084797;70.0;59.56762180803088;3.699077932608481;2.5000000000000013
2021-05-21 16:00:00;223.5953875707786;223.5953875707786;0.0;249.44723342697492;5.60476896797003;1.1990779326084797;70.0;59.40327446601157;3.699077932608481;2.5000000000000013
2021-05-21 17:00:00;180.55396114618455;180.55396114618455;0.0;206.2425136919687;4.574395175585799;1.1990779326084797;70.0;59.265168723303134;3.699077932608481;2.5000000000000013
2021-05-21 18:00:00;158.59829488628588;158.59829488628588;0.0;184.4183001994225;4.07288355045377;1.1990779326084797;70.48000000000002;59.69915675929195;3.699077932608481;2.5000000000000013
2021-05-21 19:00:00;182.07474656516592;182.07474656516592;0.0;208.3612091077007;4.502811814341043;1.1990779326084797;71.5;60.482481671939524;3.699077932608481;2.5000000000000013
2021-05-21 20:00:00;192.3797125542017;192.3797125542017;0.0;218.75640359555712;4.289296174677595;1.1990779326084797;72.22000000000003;60.07701525895283;3.699077932608481;2.5000000000000013
2021-05-21 21:00:00;211.67314458179843;211.67314458179843;0.0;238.1474565865556;4.434568492067977;1.1990779326084797;72.63999999999999;59.85368821359447;3.699077932608481;2.5000000000000013
2021-05-21 22:00:00;207.90505694275384;207.90505694275384;0.0;234.35101369424174;4.188823270651856;1.1990779326084797;72.88;59.55934720609309;3.699077932608481;2.5000000000000013
2021-05-21 23:00:00;226.81866421995952;226.81866421995952;0.0;253.44517305931802;4.491823366594492;1.1990779326084797;73.24000000000001;59.80579212966751;3.699077932608481;2.5000000000000013
2021-05-22 00:00:00;297.720096812298;297.720096812298;0.0;324.639129388816;5.702132071331512;1.1990779326084797;73.53999999999996;59.98453866730381;3.699077932608481;2.5000000000000013
2021-05-22 01:00:00;232.01053364311485;232.01053364311485;0.0;258.69515607544895;4.290378066257734;1.1990779326084797;73.84000000000003;59.48366966531836;3.699077932608481;2.5000000000000013
2021-05-22 02:00:00;129.71830317344853;129.71830317344853;0.0;156.02672450263668;2.381066758210217;1.1990779326084797;74.32;58.71807704190559;3.699077932608481;2.5000000000000013
2021-05-22 03:00:00;160.3140989005583;160.3140989005583;0.0;186.93443807031034;2.97445399592622;1.1990779326084797;74.44;59.476514398438155;3.699077932608481;2.5000000000000013
2021-05-22 04:00:00;187.89812364913925;187.89812364913925;0.0;214.47660923069466;3.3876152348261312;1.1990779326084797;74.19999999999999;59.12572036645048;3.699077932608481;2.5000000000000013
2021-05-22 05:00:00;189.50928223358486;189.50928223358486;0.0;215.92734966843318;3.4331716771836076;1.1990779326084797;73.77999999999997;58.80513752159504;3.699077932608481;2.5000000000000013
2021-05-22 06:00:00;323.0744559861119;323.0744559861119;0.0;349.63919519777;6.03189752452386;1.1990779326084797;72.57999999999998;58.77879945082259;3.699077932608481;2.5000000000000013
2021-05-22 07:00:00;457.3111742076936;457.3111742076936;0.0;484.0887786857401;9.053468274639505;1.1990779326084797;71.62;58.889052088769404;3.699077932608481;2.5000000000000013
2021-05-22 08:00:00;425.94715328971824;425.94715328971824;0.0;452.49526215957434;9.004755002121476;1.1990779326084797;70.89999999999998;58.93554709090154;3.699077932608481;2.5000000000000013
2021-05-22 09:00:00;515.6180221384701;515.6180221384701;0.0;542.4891513359445;11.641823089393025;1.1990779326084797;70.60000000000002;59.505166943388986;3.699077932608481;2.5000000000000013
2021-05-22 10:00:00;399.62341346266646;399.62341346266646;0.0;425.9274283214216;9.235517733082315;1.1990779326084797;70.0;59.01942528958409;3.699077932608481;2.5000000000000013
2021-05-22 11:00:00;363.227318395551;363.227318395551;0.0;389.6272475395578;8.956751564068187;1.1990779326084797;70.18;59.82262974050968;3.699077932608481;2.5000000000000013
2021-05-22 12:00:00;317.9561223870789;317.9561223870789;0.0;344.0969593093773;7.739078301465673;1.1990779326084797;70.0;59.4137461512571;3.699077932608481;2.5000000000000013
2021-05-22 13:00:00;156.80173021191433;156.80173021191433;0.0;182.3228940392734;3.905809969209752;1.1990779326084797;70.0;58.8857335075939;3.699077932608481;2.5000000000000013
2021-05-22 14:00:00;156.80920372254198;156.80920372254198;0.0;182.44507823152586;4.0761080446278335;1.1990779326084797;70.0;59.34294580388001;3.699077932608481;2.5000000000000013
2021-05-22 15:00:00;165.94683906787333;165.94683906787333;0.0;191.6248965870189;4.306241260143863;1.1990779326084797;70.0;59.404918902212785;3.699077932608481;2.5000000000000013
2021-05-22 16:00:00;181.8932052261674;181.8932052261674;0.0;207.637540326575;4.698468764967641;1.1990779326084797;70.0;59.47795290879071;3.699077932608481;2.5000000000000013
2021-05-22 17:00:00;157.5356502459694;157.5356502459694;0.0;183.1405572540554;4.0417080964953485;1.1990779326084797;70.0;59.21127069465763;3.699077932608481;2.5000000000000013
2021-05-22 18:00:00;161.250619035898;161.250619035898;0.0;186.90511514222544;4.184101916508042;1.1990779326084797;70.0;59.364212732144495;3.699077932608481;2.5000000000000013
2021-05-22 19:00:00;201.84284643424806;201.84284643424806;0.0;227.88950633465467;5.226955924580652;1.1990779326084797;70.48000000000002;60.09931054076969;3.699077932608481;2.5000000000000013
2021-05-22 20:00:00;254.3245823616088;254.3245823616088;0.0;280.81411655957106;6.181879575927639;1.1990779326084797;71.38;60.564437658230815;3.699077932608481;2.5000000000000013
2021-05-22 21:00:00;211.94842013671493;211.94842013671493;0.0;238.18328300609167;4.68893538298335;1.1990779326084797;71.74000000000001;59.64550501432615;3.699077932608481;2.5000000000000013
2021-05-22 22:00:00;143.60237226137582;143.60237226137582;0.0;169.71344533144892;3.112201518233815;1.1990779326084797;72.39999999999998;59.41627676183185;3.699077932608481;2.5000000000000013
2021-05-22 23:00:00;338.4620587863006;338.4620587863006;0.0;365.6807707843219;7.167027837517565;1.1990779326084797;73.24000000000001;61.0917494056643;3.699077932608481;2.5000000000000013
2021-05-23 00:00:00;169.1105055540505;169.1105055540505;0.0;195.48816430205207;3.1824297476101915;1.1990779326084797;73.72000000000003;59.094445088929206;3.699077932608481;2.5000000000000013
2021-05-23 01:00:00;460.30278260538597;460.30278260538597;0.0;488.15496844178784;8.685284879285017;1.1990779326084797;74.62;61.237897391514366;3.699077932608481;2.5000000000000013
2021-05-23 02:00:00;257.5001152694414;257.5001152694414;0.0;284.6222903574494;4.350467173617739;1.1990779326084797;75.34000000000003;59.76300348780353;3.699077932608481;2.5000000000000013
2021-05-23 03:00:00;186.76128022560883;186.76128022560883;0.0;213.54036247930017;3.0771174886514996;1.1990779326084797;75.46000000000004;58.93708736017959;3.699077932608481;2.5000000000000013
2021-05-23 04:00:00;179.31383166605258;179.31383166605258;0.0;206.16322774888184;2.992306134493598;1.1990779326084797;75.57999999999998;59.17576841703732;3.699077932608481;2.5000000000000013
2021-05-23 05:00:00;287.37603826996707;287.37603826996707;0.0;314.03850578010423;4.766404840803451;1.1990779326084797;74.01999999999998;58.3328992810894;3.699077932608481;2.5000000000000013
2021-05-23 06:00:00;205.22400242329732;205.22400242329732;0.0;231.40184365247063;4.244894194809257;1.1990779326084797;72.10000000000002;59.120718413315444;3.699077932608481;2.5000000000000013
2021-05-23 07:00:00;293.26680055019;293.26680055019;0.0;319.2308286053274;6.18819313973661;1.1990779326084797;70.60000000000002;58.31736136416703;3.699077932608481;2.5000000000000013
2021-05-23 08:00:00;261.7272042626902;261.7272042626902;0.0;287.5883987207385;6.166713813625757;1.1990779326084797;70.0;58.896285714516864;3.699077932608481;2.5000000000000013
2021-05-23 09:00:00;252.21206288346156;252.21206288346156;0.0;278.18473028409784;6.334636024237399;1.1990779326084797;70.0;59.544078090986204;3.699077932608481;2.5000000000000013
2021-05-23 10:00:00;246.2798621403645;246.2798621403645;0.0;272.2322698057683;6.197032397580812;1.1990779326084797;70.0;59.54060541592219;3.699077932608481;2.5000000000000013
2021-05-23 11:00:00;252.133788554811;252.133788554811;0.0;278.1121697697582;6.352299799310585;1.1990779326084797;70.0;59.57587246028589;3.699077932608481;2.5000000000000013
2021-05-23 12:00:00;228.67530176773354;228.67530176773354;0.0;254.5579672530978;5.7547223024846685;1.1990779326084797;70.0;59.46794708130443;3.699077932608481;2.5000000000000013
2021-05-23 13:00:00;238.15992785394678;238.15992785394678;0.0;264.0925473570217;6.024599166074621;1.1990779326084797;70.0;59.56292755603897;3.699077932608481;2.5000000000000013
2021-05-23 14:00:00;251.70594615431185;251.70594615431185;0.0;277.6870690254366;6.352753540726667;1.1990779326084797;70.0;59.59254937379211;3.699077932608481;2.5000000000000013
2021-05-23 15:00:00;276.5997392026186;276.5997392026186;0.0;302.6651552507588;6.959591120359979;1.1990779326084797;70.0;59.64549339806126;3.699077932608481;2.5000000000000013
2021-05-23 16:00:00;293.1856247402981;293.1856247402981;0.0;319.30131440851704;7.343439672583021;1.1990779326084797;70.0;59.647341590881865;3.699077932608481;2.5000000000000013
2021-05-23 17:00:00;175.61414859390229;175.61414859390229;0.0;201.24442375812941;4.391895523913186;1.1990779326084797;70.0;59.090054913843176;3.699077932608481;2.5000000000000013
2021-05-23 18:00:00;193.68621031417214;193.68621031417214;0.0;219.47701919879603;4.987291156338391;1.1990779326084797;70.0;59.522080924399745;3.699077932608481;2.5000000000000013
2021-05-23 19:00:00;182.432745853091;182.432745853091;0.0;208.15188790643788;4.6609040849902055;1.1990779326084797;70.0;59.36687552300043;3.699077932608481;2.5000000000000013
2021-05-23 20:00:00;246.13413785161228;246.13413785161228;0.0;272.134665710932;6.316487587525402;1.1990779326084797;70.0;59.74208891752187;3.699077932608481;2.5000000000000013
2021-05-23 21:00:00;226.4543703802542;226.4543703802542;0.0;252.61071680706826;5.704945778684843;1.1990779326084797;70.65999999999997;60.11732157730461;3.699077932608481;2.5000000000000013
2021-05-23 22:00:00;173.09754024535738;173.09754024535738;0.0;199.2066908988596;4.110727103741506;1.1990779326084797;71.44;59.901855213750764;3.699077932608481;2.5000000000000013
2021-05-23 23:00:00;235.78460322441785;235.78460322441785;0.0;262.3126019768005;5.311177160382931;1.1990779326084797;72.10000000000002;60.34076479901404;3.699077932608481;2.5000000000000013
2021-05-24 00:00:00;263.8081677907747;263.8081677907747;0.0;290.3502692549013;5.507222496567675;1.1990779326084797;72.39999999999998;59.84720836458894;3.699077932608481;2.5000000000000013
2021-05-24 01:00:00;260.6762229602302;260.6762229602302;0.0;287.21653241399235;5.288187010686743;1.1990779326084797;72.57999999999998;59.64836794315306;3.699077932608481;2.5000000000000013
2021-05-24 02:00:00;256.1767700911736;256.1767700911736;0.0;282.6832569499287;5.125742572561169;1.1990779326084797;72.63999999999999;59.50911478361655;3.699077932608481;2.5000000000000013
2021-05-24 03:00:00;247.3994270581245;247.3994270581245;0.0;273.8451651298894;4.933723635951269;1.1990779326084797;72.57999999999998;59.36458004463003;3.699077932608481;2.5000000000000013
2021-05-24 04:00:00;243.200489661196;243.200489661196;0.0;269.56216264944555;4.886294432744838;1.1990779326084797;72.34000000000003;59.2050020622205;3.699077932608481;2.5000000000000013
2021-05-24 05:00:00;238.2700415189464;238.2700415189464;0.0;264.66788568833977;4.882348176645825;1.1990779326084797;72.34000000000003;59.43306239965449;3.699077932608481;2.5000000000000013
2021-05-24 06:00:00;190.6750264683121;190.6750264683121;0.0;216.37238774559012;3.9088877040765744;1.1990779326084797;71.19999999999999;58.02048729008146;3.699077932608481;2.5000000000000013
2021-05-24 07:00:00;269.2804838170677;269.2804838170677;0.0;295.1358841146836;6.173335688539467;1.1990779326084797;70.06;58.67710230189033;3.699077932608481;2.5000000000000013
2021-05-24 08:00:00;265.32461056716744;265.32461056716744;0.0;291.32792500039915;6.612808640627208;1.1990779326084797;70.0;59.51069123025724;3.699077932608481;2.5000000000000013
2021-05-24 09:00:00;280.8749544835832;280.8749544835832;0.0;306.9504767041983;7.0489435969734595;1.1990779326084797;70.0;59.63200005377939;3.699077932608481;2.5000000000000013
2021-05-24 10:00:00;268.6396946490367;268.6396946490367;0.0;294.6627717561979;6.724399174681299;1.1990779326084797;70.0;59.56668083250429;3.699077932608481;2.5000000000000013
2021-05-24 11:00:00;226.44652685591393;226.44652685591393;0.0;252.31025679654843;5.681410684848328;1.1990779326084797;70.0;59.42624041841316;3.699077932608481;2.5000000000000013
2021-05-24 12:00:00;204.2676850103597;204.2676850103597;0.0;230.06070121928303;5.171296476947018;1.1990779326084797;70.0;59.40761612153767;3.699077932608481;2.5000000000000013
2021-05-24 13:00:00;176.23772969554707;176.23772969554707;0.0;201.91643178318336;4.488875968206762;1.1990779326084797;70.0;59.29011600203262;3.699077932608481;2.5000000000000013
2021-05-24 14:00:00;206.79071627929923;206.79071627929923;0.0;232.63443129357827;5.319599075318732;1.1990779326084797;70.0;59.587720893293806;3.699077932608481;2.5000000000000013
2021-05-24 15:00:00;184.18849436020565;184.18849436020565;0.0;209.9011450710024;4.686063023528641;1.1990779326084797;70.0;59.335085153312605;3.699077932608481;2.5000000000000013
2021-05-24 16:00:00;194.54237082129933;194.54237082129933;0.0;220.32330714559959;4.9887561094947035;1.1990779326084797;70.0;59.48476752092114;3.699077932608481;2.5000000000000013
2021-05-24 17:00:00;177.63478469927162;177.63478469927162;0.0;203.32926432681418;4.538470418362358;1.1990779326084797;70.0;59.333029602715555;3.699077932608481;2.5000000000000013
2021-05-24 18:00:00;177.90288972958342;177.90288972958342;0.0;203.61481948118728;4.5738858100676705;1.1990779326084797;70.0;59.40075879957857;3.699077932608481;2.5000000000000013
2021-05-24 19:00:00;200.27117561689914;200.27117561689914;0.0;226.08391941679355;5.146821727325191;1.1990779326084797;70.0;59.541214466928636;3.699077932608481;2.5000000000000013
2021-05-24 20:00:00;247.72259843085436;247.72259843085436;0.0;273.7115773232122;6.314642327791541;1.1990779326084797;70.0;59.67963349477856;3.699077932608481;2.5000000000000013
2021-05-24 21:00:00;228.5122915772349;228.5122915772349;0.0;254.3945587582235;5.755378779121072;1.1990779326084797;70.0;59.47590847410356;3.699077932608481;2.5000000000000013
2021-05-24 22:00:00;199.83266883873407;199.83266883873407;0.0;225.60210069925978;5.0553516939140275;1.1990779326084797;70.0;59.374668839471326;3.699077932608481;2.5000000000000013
2021-05-24 23:00:00;184.46476031384847;184.46476031384847;0.0;210.17962088610975;4.703920689842168;1.1990779326084797;70.0;59.361477334065285;3.699077932608481;2.5000000000000013
2021-05-25 00:00:00;50.405415929318096;50.405415929318096;0.0;75.30458876546524;1.4054710427853803;1.1990779326084797;70.24000000000001;57.482950266521186;3.699077932608481;2.5000000000000013
2021-05-25 01:00:00;116.57141123748288;116.57141123748288;0.0;142.1536803618536;2.8283705323483455;1.1990779326084797;71.07999999999998;59.1133520715307;3.699077932608481;2.5000000000000013
2021-05-25 02:00:00;217.85879680939564;217.85879680939564;0.0;244.09903027541876;5.262004349597127;1.1990779326084797;71.19999999999999;60.15500404960852;3.699077932608481;2.5000000000000013
2021-05-25 03:00:00;243.34775356647108;243.34775356647108;0.0;269.58559764921307;5.512661504032174;1.1990779326084797;71.32;59.67643236712655;3.699077932608481;2.5000000000000013
2021-05-25 04:00:00;199.95914591572398;199.95914591572398;0.0;226.09282342284862;4.467338158563222;1.1990779326084797;71.56;59.50995527229105;3.699077932608481;2.5000000000000013
2021-05-25 05:00:00;143.11404213755438;143.11404213755438;0.0;168.56038107707357;3.1681347366863704;1.1990779326084797;70.72000000000003;58.05215996111758;3.699077932608481;2.5000000000000013
2021-05-25 06:00:00;246.40276847268245;246.40276847268245;0.0;272.3100050500394;6.048170735838548;1.1990779326084797;70.0;59.2801115709384;3.699077932608481;2.5000000000000013
2021-05-25 07:00:00;254.50433703014045;254.50433703014045;0.0;280.49064919605024;6.4102202689478665;1.1990779326084797;70.0;59.58171714826534;3.699077932608481;2.5000000000000013
2021-05-25 08:00:00;500.7329407840511;500.7329407840511;0.0;527.5412528663456;12.58687248139443;1.1990779326084797;70.0;60.02094758710405;3.699077932608481;2.5000000000000013
2021-05-25 09:00:00;458.7603314546504;458.7603314546504;0.0;485.3858152262511;11.257288695669741;1.1990779326084797;70.0;59.73393555334508;3.699077932608481;2.5000000000000013
2021-05-25 10:00:00;422.97330013965734;422.97330013965734;0.0;449.4850742854065;10.396858923356827;1.1990779326084797;70.0;59.70648187388446;3.699077932608481;2.5000000000000013
2021-05-25 11:00:00;351.77560318539554;351.77560318539554;0.0;378.0565231651703;8.669624729780743;1.1990779326084797;70.0;59.61737552638618;3.699077932608481;2.5000000000000013
2021-05-25 12:00:00;289.35594265003925;289.35594265003925;0.0;315.4328805441669;7.176991296787181;1.1990779326084797;70.0;59.535577836098184;3.699077932608481;2.5000000000000013
2021-05-25 13:00:00;275.13358030556736;275.13358030556736;0.0;301.1748488125455;6.877108563343379;1.1990779326084797;70.0;59.5729001984144;3.699077932608481;2.5000000000000013
2021-05-25 14:00:00;202.83799172191974;202.83799172191974;0.0;228.59913292197865;5.085474417133584;1.1990779326084797;70.0;59.29728860732291;3.699077932608481;2.5000000000000013
2021-05-25 15:00:00;141.0136106627891;141.0136106627891;0.0;166.50557736144944;3.5952070728490853;1.1990779326084797;70.0;58.97304542332171;3.699077932608481;2.5000000000000013
2021-05-25 16:00:00;68.49530823800932;68.49530823800932;0.0;93.39985511330391;1.7967042596970386;1.1990779326084797;70.0;57.622859676966186;3.699077932608481;2.5000000000000013
2021-05-25 17:00:00;69.55582408879135;69.55582408879135;0.0;94.78426705899957;2.0183237522565296;1.1990779326084797;70.0;58.81860127352513;3.699077932608481;2.5000000000000013
2021-05-25 18:00:00;79.51358955831215;79.51358955831215;0.0;104.81324402629387;2.263609992973663;1.1990779326084797;70.0;58.97533834475121;3.699077932608481;2.5000000000000013
2021-05-25 19:00:00;90.75215069701325;90.75215069701325;0.0;116.11616472568595;2.5325144049999677;1.1990779326084797;70.0;59.08329767740514;3.699077932608481;2.5000000000000013
2021-05-25 20:00:00;79.53912694816128;79.53912694816128;0.0;104.72140516603575;2.1756140803693573;1.1990779326084797;70.0;58.53948036021069;3.699077932608481;2.5000000000000013
2021-05-25 21:00:00;139.90529583256733;139.90529583256733;0.0;165.65004453347674;3.94406990357163;1.1990779326084797;70.0;60.00005381294869;3.699077932608481;2.5000000000000013
2021-05-25 22:00:00;117.56269453246536;117.56269453246536;0.0;142.9644646756442;3.0681390433279114;1.1990779326084797;70.0;58.90560115581184;3.699077932608481;2.5000000000000013
2021-05-25 23:00:00;98.57424033474089;98.57424033474089;0.0;123.88506212319665;2.6301858771482793;1.1990779326084797;70.0;58.7854148944611;3.699077932608481;2.5000000000000013
2021-05-26 00:00:00;46.26375105341534;46.26375105341534;0.0;70.9317386373999;1.2652382097322643;1.1990779326084797;70.18;56.83191339506362;3.699077932608481;2.5000000000000013
2021-05-26 01:00:00;104.48339477398298;104.48339477398298;0.0;129.9093221756739;2.568741786095292;1.1990779326084797;70.89999999999998;58.85877765463317;3.699077932608481;2.5000000000000013
2021-05-26 02:00:00;187.6889095381007;187.6889095381007;0.0;213.64222942444638;4.674032812013024;1.1990779326084797;70.65999999999997;59.77706452909911;3.699077932608481;2.5000000000000013
2021-05-26 03:00:00;205.11725426070151;205.11725426070151;0.0;231.089194468886;4.926120491115597;1.1990779326084797;70.72000000000003;59.550716407051254;3.699077932608481;2.5000000000000013
2021-05-26 04:00:00;188.39774232512153;188.39774232512153;0.0;213.97706321025697;4.486400129272797;1.1990779326084797;70.0;58.64414266584288;3.699077932608481;2.5000000000000013
2021-05-26 05:00:00;155.72268743603684;155.72268743603684;0.0;181.31792421613494;3.9955299091297385;1.1990779326084797;70.0;59.195191797080554;3.699077932608481;2.5000000000000013
2021-05-26 06:00:00;207.80886052276037;207.80886052276037;0.0;233.6709980430692;5.396472892964677;1.1990779326084797;70.0;59.69031198367577;3.699077932608481;2.5000000000000013
2021-05-26 07:00:00;223.10188961566985;223.10188961566985;0.0;248.99168724155504;5.678569054944173;1.1990779326084797;70.0;59.560092607151375;3.699077932608481;2.5000000000000013
2021-05-26 08:00:00;437.17526579866063;437.17526579866063;0.0;463.79643582002507;11.066572383199645;1.1990779326084797;70.0;60.02150629928252;3.699077932608481;2.5000000000000013
2021-05-26 09:00:00;422.8433798314363;422.8433798314363;0.0;449.3595197247615;10.414524846337393;1.1990779326084797;70.0;59.72681294462939;3.699077932608481;2.5000000000000013
2021-05-26 10:00:00;404.3978562470431;404.3978562470431;0.0;430.85288074508145;9.96449600191407;1.1990779326084797;70.0;59.7050468779039;3.699077932608481;2.5000000000000013
2021-05-26 11:00:00;303.65826833853566;303.65826833853566;0.0;329.7735511742945;7.496065667961091;1.1990779326084797;70.0;59.52550368922897;3.699077932608481;2.5000000000000013
2021-05-26 12:00:00;278.37697052701304;278.37697052701304;0.0;304.4262888584043;6.944680241531005;1.1990779326084797;70.0;59.56288162920339;3.699077932608481;2.5000000000000013
2021-05-26 13:00:00;228.51046354893415;228.51046354893415;0.0;254.3744630566551;5.723330074657621;1.1990779326084797;70.0;59.41781313382563;3.699077932608481;2.5000000000000013
2021-05-26 14:00:00;172.86091853984243;172.86091853984243;0.0;198.506501269101;4.376180663258004;1.1990779326084797;70.0;59.1998396958474;3.699077932608481;2.5000000000000013
2021-05-26 15:00:00;123.57139226210484;123.57139226210484;0.0;148.9808876075461;3.1853967656274143;1.1990779326084797;70.0;58.8642946180766;3.699077932608481;2.5000000000000013
2021-05-26 16:00:00;92.3154347917803;92.3154347917803;0.0;117.55573626230508;2.4514953896701748;1.1990779326084797;70.0;58.58269889767149;3.699077932608481;2.5000000000000013
2021-05-26 17:00:00;76.33755156564234;76.33755156564234;0.0;101.49477002519569;2.0957570185144134;1.1990779326084797;70.0;58.46935917614144;3.699077932608481;2.5000000000000013
2021-05-26 18:00:00;76.89627853677733;76.89627853677733;0.0;102.13893064904825;2.1689007672033416;1.1990779326084797;70.0;58.787503153942964;3.699077932608481;2.5000000000000013
2021-05-26 19:00:00;71.3702922816688;71.3702922816688;0.0;96.52301435558593;2.0016772103894214;1.1990779326084797;70.0;58.51879315736812;3.699077932608481;2.5000000000000013
2021-05-26 20:00:00;67.85817930334832;67.85817930334832;0.0;92.99377201729482;1.927587890736772;1.1990779326084797;70.0;58.51342945437932;3.699077932608481;2.5000000000000013
2021-05-26 21:00:00;76.20774898679461;76.20774898679461;0.0;101.49643194693;2.191424013941631;1.1990779326084797;70.0;58.97255073574041;3.699077932608481;2.5000000000000013
2021-05-26 22:00:00;106.13368270382911;106.13368270382911;0.0;131.64927490358892;2.9853604261944016;1.1990779326084797;70.0;59.500408333209975;3.699077932608481;2.5000000000000013
2021-05-26 23:00:00;86.58139590878251;86.58139590878251;0.0;111.79064783027133;2.32357515075463;1.1990779326084797;70.0;58.54488484982937;3.699077932608481;2.5000000000000013
2021-05-27 00:00:00;72.45944172009891;72.45944172009891;0.0;97.73783363071094;2.0151897205695297;1.1990779326084797;70.30000000000001;58.75224718462732;3.699077932608481;2.5000000000000013
2021-05-27 01:00:00;192.2681938465869;192.2681938465869;0.0;218.44789892738467;5.310811773064671;1.1990779326084797;70.53999999999996;60.746505760510786;3.699077932608481;2.5000000000000013
2021-05-27 02:00:00;330.82912150682137;330.82912150682137;0.0;357.56322100843755;7.999722483494189;1.1990779326084797;71.38;60.73786829908647;3.699077932608481;2.5000000000000013
2021-05-27 03:00:00;254.3349179153808;254.3349179153808;0.0;280.83390578215256;5.569003704657879;1.1990779326084797;72.03999999999996;60.033325339954104;3.699077932608481;2.5000000000000013
2021-05-27 04:00:00;303.95788507333964;303.95788507333964;0.0;330.5613025203456;6.363153351769526;1.1990779326084797;72.10000000000002;59.73112128882349;3.699077932608481;2.5000000000000013
2021-05-27 05:00:00;335.3540098045956;335.3540098045956;0.0;362.05788152586126;6.926660970104198;1.1990779326084797;72.15999999999997;59.714716785155304;3.699077932608481;2.5000000000000013
2021-05-27 06:00:00;345.2652314537968;345.2652314537968;0.0;371.97626061893675;7.064370587427786;1.1990779326084797;72.15999999999997;59.62303365009478;3.699077932608481;2.5000000000000013
2021-05-27 07:00:00;364.5945210452039;364.5945210452039;0.0;391.5613107238723;7.449733558488495;1.1990779326084797;72.63999999999999;60.12560834105864;3.699077932608481;2.5000000000000013
2021-05-27 08:00:00;545.7319312817666;545.7319312817666;0.0;572.9511664216911;10.711339436029505;1.1990779326084797;72.10000000000002;59.36424970463975;3.699077932608481;2.5000000000000013
2021-05-27 09:00:00;670.392251305555;670.392251305555;0.0;697.7215334338097;13.553823585821057;1.1990779326084797;71.19999999999999;58.943371929314196;3.699077932608481;2.5000000000000013
2021-05-27 10:00:00;617.5937576366209;617.5937576366209;0.0;644.7607422229834;13.404408311430227;1.1990779326084797;70.77999999999997;59.32746447083838;3.699077932608481;2.5000000000000013
2021-05-27 11:00:00;434.3117177724486;434.3117177724486;0.0;460.8262620251323;9.823181828979546;1.1990779326084797;70.36000000000001;59.19044816968329;3.699077932608481;2.5000000000000013
2021-05-27 12:00:00;513.6130003024614;513.6130003024614;0.0;540.4192321177679;12.194183456597514;1.1990779326084797;70.18;59.628145814740094;3.699077932608481;2.5000000000000013
2021-05-27 13:00:00;368.7540540674963;368.7540540674963;0.0;395.04227162324037;8.875809112773359;1.1990779326084797;70.0;59.40291724114945;3.699077932608481;2.5000000000000013
2021-05-27 14:00:00;260.9717300414356;260.9717300414356;0.0;286.9410595484427;6.4609656253099335;1.1990779326084797;70.0;59.42583758303016;3.699077932608481;2.5000000000000013
2021-05-27 15:00:00;249.78209073252802;249.78209073252802;0.0;275.7431733717317;6.274755835643686;1.1990779326084797;70.0;59.53694163777067;3.699077932608481;2.5000000000000013
2021-05-27 16:00:00;207.48165897678317;207.48165897678317;0.0;233.27650464877559;5.224792064591463;1.1990779326084797;70.0;59.36952433135383;3.699077932608481;2.5000000000000013
2021-05-27 17:00:00;168.78392157809205;168.78392157809205;0.0;194.4263340574256;4.295626342442444;1.1990779326084797;70.0;59.22346111857905;3.699077932608481;2.5000000000000013
2021-05-27 18:00:00;147.43200013298036;147.43200013298036;0.0;172.99692770532778;3.8050332134704665;1.1990779326084797;70.0;59.1749316284741;3.699077932608481;2.5000000000000013
2021-05-27 19:00:00;166.96901891167613;166.96901891167613;0.0;193.1063432607917;4.357471069466292;1.1990779326084797;71.01999999999998;60.46853561999427;3.699077932608481;2.5000000000000013
2021-05-27 20:00:00;174.55408485100898;174.55408485100898;0.0;200.97100312898831;4.082021442072696;1.1990779326084797;72.22000000000003;60.49780806169929;3.699077932608481;2.5000000000000013
2021-05-27 21:00:00;194.75905039291476;194.75905039291476;0.0;221.09551502261522;4.102900442503123;1.1990779326084797;72.46000000000004;59.62961573189364;3.699077932608481;2.5000000000000013
2021-05-27 22:00:00;191.21021567113937;191.21021567113937;0.0;217.50806886884834;3.928918719638821;1.1990779326084797;72.57999999999998;59.39885802673854;3.699077932608481;2.5000000000000013
2021-05-27 23:00:00;209.88660775288443;209.88660775288443;0.0;236.29390434121413;4.278268377303136;1.1990779326084797;72.69999999999999;59.549713843795985;3.699077932608481;2.5000000000000013
2021-05-28 00:00:00;453.62753153811815;453.62753153811815;0.0;480.77586977829174;9.095864639419958;1.1990779326084797;72.51999999999998;59.93511118259039;3.699077932608481;2.5000000000000013
2021-05-28 01:00:00;391.69091163944574;391.69091163944574;0.0;418.3917517919293;7.705505750312441;1.1990779326084797;72.03999999999996;59.11196036341363;3.699077932608481;2.5000000000000013
2021-05-28 02:00:00;342.93756721611925;342.93756721611925;0.0;369.7111816191716;7.040307552511781;1.1990779326084797;72.34000000000003;59.83678601999668;3.699077932608481;2.5000000000000013
2021-05-28 03:00:00;280.80315124880195;280.80315124880195;0.0;307.3858441331958;5.660887502871357;1.1990779326084797;72.51999999999998;59.59144317761542;3.699077932608481;2.5000000000000013
2021-05-28 04:00:00;344.7851321438073;344.7851321438073;0.0;371.51624613594595;6.909664144989824;1.1990779326084797;72.34000000000003;59.53818398928604;3.699077932608481;2.5000000000000013
2021-05-28 05:00:00;380.19775734504196;380.19775734504196;0.0;407.0122472738568;7.659436278592811;1.1990779326084797;72.22000000000003;59.56793601022679;3.699077932608481;2.5000000000000013
2021-05-28 06:00:00;433.4307611762907;433.4307611762907;0.0;460.0451712900816;8.780494762393687;1.1990779326084797;71.25999999999999;58.78524002838583;3.699077932608481;2.5000000000000013
2021-05-28 07:00:00;452.1263842381954;452.1263842381954;0.0;478.8641741822085;9.876988629225092;1.1990779326084797;70.96000000000004;59.41647354196283;3.699077932608481;2.5000000000000013
2021-05-28 08:00:00;814.1346380050743;814.1346380050743;0.0;842.2230733409848;18.25845061354559;1.1990779326084797;71.5;60.51717854264939;3.699077932608481;2.5000000000000013
2021-05-28 09:00:00;764.5762083042694;764.5762083042694;0.0;792.3545353993735;16.174402485154342;1.1990779326084797;71.38;59.71614769170526;3.699077932608481;2.5000000000000013
2021-05-28 10:00:00;552.0291676319414;552.0291676319414;0.0;579.3028650483478;11.788238577024671;1.1990779326084797;71.68;59.97941787471416;3.699077932608481;2.5000000000000013
2021-05-28 11:00:00;447.7858539252315;447.7858539252315;0.0;474.6702949700195;9.389788861948144;1.1990779326084797;71.62;59.58386813811961;3.699077932608481;2.5000000000000013
2021-05-28 12:00:00;616.2963572183127;616.2963572183127;0.0;643.4761691965907;13.051040716351574;1.1990779326084797;70.96000000000004;59.22081267821659;3.699077932608481;2.5000000000000013
2021-05-28 13:00:00;366.4997895366359;366.4997895366359;0.0;393.2872377373841;8.153018136539249;1.1990779326084797;71.68;60.194704991365484;3.699077932608481;2.5000000000000013
2021-05-28 14:00:00;333.7727019075763;333.7727019075763;0.0;360.4855841597923;7.087505457910054;1.1990779326084797;72.03999999999996;59.92997038518877;3.699077932608481;2.5000000000000013
2021-05-28 15:00:00;271.10870736026567;271.10870736026567;0.0;297.2999182408087;5.604580483550803;1.1990779326084797;71.5;58.8700279571338;3.699077932608481;2.5000000000000013
2021-05-28 16:00:00;200.88614396831383;200.88614396831383;0.0;226.88447515054148;4.386627389002186;1.1990779326084797;71.38;59.06527428007303;3.699077932608481;2.5000000000000013
2021-05-28 17:00:00;172.18586882808674;172.18586882808674;0.0;197.9935536965818;3.864747313858658;1.1990779326084797;71.07999999999998;58.88222392815561;3.699077932608481;2.5000000000000013
2021-05-28 18:00:00;158.7859983934133;158.7859983934133;0.0;184.59822380443524;3.6997652604656732;1.1990779326084797;71.01999999999998;59.140338736532954;3.699077932608481;2.5000000000000013
2021-05-28 19:00:00;209.49005952373443;209.49005952373443;0.0;235.9372624207314;4.937260379949902;1.1990779326084797;71.86000000000001;60.48212353641907;3.699077932608481;2.5000000000000013
2021-05-28 20:00:00;168.34053935483198;168.34053935483198;0.0;194.9481880100696;3.609195237576875;1.1990779326084797;73.30000000000001;60.43945015851915;3.699077932608481;2.5000000000000013
2021-05-28 21:00:00;206.10051593542894;206.10051593542894;0.0;232.6425132386478;4.007134752609274;1.1990779326084797;73.36000000000001;59.536887476878064;3.699077932608481;2.5000000000000013
2021-05-28 22:00:00;205.4441586409021;205.4441586409021;0.0;232.13127316714198;3.9268679230211063;1.1990779326084797;73.84000000000003;59.76533493931208;3.699077932608481;2.5000000000000013
2021-05-28 23:00:00;226.63651502514688;226.63651502514688;0.0;253.43076924873233;4.183055269231543;1.1990779326084797;74.13999999999999;59.71497918118081;3.699077932608481;2.5000000000000013
2021-05-29 00:00:00;420.682274313673;420.682274313673;0.0;448.15014254142693;7.5517329687709625;1.1990779326084797;74.32;60.190472998440555;3.699077932608481;2.5000000000000013
2021-05-29 01:00:00;238.81289111757985;238.81289111757985;0.0;265.6208652531383;4.127482421939655;1.1990779326084797;74.56;59.23756935333262;3.699077932608481;2.5000000000000013
2021-05-29 02:00:00;244.5203707138315;244.5203707138315;0.0;271.4552003926899;4.255107164855241;1.1990779326084797;74.74000000000001;59.550678540951196;3.699077932608481;2.5000000000000013
2021-05-29 03:00:00;344.4096244139023;344.4096244139023;0.0;371.7949387375857;5.910184916001253;1.1990779326084797;75.03999999999996;60.06202456954202;3.699077932608481;2.5000000000000013
2021-05-29 04:00:00;325.2461017170984;325.2461017170984;0.0;352.40404866938115;5.388120157648486;1.1990779326084797;74.92000000000002;59.34764388716218;3.699077932608481;2.5000000000000013
2021-05-29 05:00:00;353.63907155442064;353.63907155442064;0.0;380.8320182103657;5.9159188630515;1.1990779326084797;74.68;59.35283068799288;3.699077932608481;2.5000000000000013
2021-05-29 06:00:00;633.7609643261272;633.7609643261272;0.0;661.840902381844;10.730713318297237;1.1990779326084797;74.68;59.99494015732614;3.699077932608481;2.5000000000000013
2021-05-29 07:00:00;646.0649659638005;646.0649659638005;0.0;673.947892724225;10.754151171381082;1.1990779326084797;74.19999999999999;59.27889823894384;3.699077932608481;2.5000000000000013
2021-05-29 08:00:00;737.3578209044501;737.3578209044501;0.0;765.4990155307383;12.66113691501351;1.1990779326084797;73.96000000000004;59.564636330222754;3.699077932608481;2.5000000000000013
2021-05-29 09:00:00;540.653259637173;540.653259637173;0.0;567.8415075235439;9.423556931330971;1.1990779326084797;72.88;58.532937641341164;3.699077932608481;2.5000000000000013
2021-05-29 10:00:00;473.3192448680823;473.3192448680823;0.0;500.2967611593215;8.984123457131894;1.1990779326084797;72.27999999999997;59.021246707607816;3.699077932608481;2.5000000000000013
2021-05-29 11:00:00;462.27069743722865;462.27069743722865;0.0;489.2535351000804;9.243498200397285;1.1990779326084797;72.03999999999996;59.43774332150741;3.699077932608481;2.5000000000000013
2021-05-29 12:00:00;381.6817735032638;381.6817735032638;0.0;408.7748340148173;7.795681734972229;1.1990779326084797;72.82;60.3352238455966;3.699077932608481;2.5000000000000013
2021-05-29 13:00:00;223.91648865984172;223.91648865984172;0.0;250.30556055117052;4.33057984893378;1.1990779326084797;72.88;59.11820270842804;3.699077932608481;2.5000000000000013
2021-05-29 14:00:00;158.0247027534086;158.0247027534086;0.0;184.04340290701472;3.115908545771055;1.1990779326084797;72.63999999999999;58.576731713619665;3.699077932608481;2.5000000000000013
2021-05-29 15:00:00;145.86805447920713;145.86805447920713;0.0;171.85386232751924;3.0068775925519065;1.1990779326084797;72.39999999999998;58.792001333938344;3.699077932608481;2.5000000000000013
2021-05-29 16:00:00;146.80904505865175;146.80904505865175;0.0;172.7485083179605;3.103311593139809;1.1990779326084797;72.10000000000002;58.84622383730806;3.699077932608481;2.5000000000000013
2021-05-29 17:00:00;214.5994576438751;214.5994576438751;0.0;240.95909301421685;4.651866897571621;1.1990779326084797;72.10000000000002;59.76705628392301;3.699077932608481;2.5000000000000013
2021-05-29 18:00:00;191.70359959074045;191.70359959074045;0.0;217.55437295364217;4.027640018526202;1.1990779326084797;71.38;58.51920310931564;3.699077932608481;2.5000000000000013
2021-05-29 19:00:00;252.65548458396862;252.65548458396862;0.0;279.39194212842824;5.694870599128937;1.1990779326084797;72.39999999999998;60.71898112081175;3.699077932608481;2.5000000000000013
2021-05-29 20:00:00;151.59309438432547;151.59309438432547;0.0;177.829933689593;3.078300181339952;1.1990779326084797;73.06;59.30550631580911;3.699077932608481;2.5000000000000013
2021-05-29 21:00:00;295.80614813342265;295.80614813342265;0.0;322.7078990413685;5.944381848293147;1.1990779326084797;73.12;60.19431386166235;3.699077932608481;2.5000000000000013
2021-05-29 22:00:00;169.095762068299;169.095762068299;0.0;195.2995950123763;3.2250399322595875;1.1990779326084797;73.18;58.761603778221854;3.699077932608481;2.5000000000000013
2021-05-29 23:00:00;457.01841068923835;457.01841068923835;0.0;484.3847428214604;9.016069141239196;1.1990779326084797;73.12;60.32842765676429;3.699077932608481;2.5000000000000013
2021-05-30 00:00:00;259.5304563003527;259.5304563003527;0.0;286.170917760235;4.875156386860258;1.1990779326084797;73.36000000000001;59.38384674598359;3.699077932608481;2.5000000000000013
2021-05-30 01:00:00;280.72614014305003;280.72614014305003;0.0;307.4928007776291;5.293346527683495;1.1990779326084797;73.42000000000002;59.588944120542806;3.699077932608481;2.5000000000000013
2021-05-30 02:00:00;356.69858990049244;356.69858990049244;0.0;383.80500285143575;6.66740455736199;1.1990779326084797;73.65999999999997;59.95419547743592;3.699077932608481;2.5000000000000013
2021-05-30 03:00:00;337.8348188678302;337.8348188678302;0.0;364.77636446356604;6.146637536004247;1.1990779326084797;73.60000000000002;59.47007695838079;3.699077932608481;2.5000000000000013
2021-05-30 04:00:00;698.8975037027286;698.8975037027286;0.0;727.0345981520991;12.78589229206572;1.1990779326084797;73.77999999999997;60.241369156228586;3.699077932608481;2.5000000000000013
2021-05-30 05:00:00;406.51175848628446;406.51175848628446;0.0;433.6838808592941;7.205038692328914;1.1990779326084797;73.77999999999997;59.44863117873359;3.699077932608481;2.5000000000000013
2021-05-30 06:00:00;206.1941680585767;206.1941680585767;0.0;232.6455569314179;3.7018051043206524;1.1990779326084797;73.77999999999997;58.81654360281328;3.699077932608481;2.5000000000000013
2021-05-30 07:00:00;457.8879763769986;457.8879763769986;0.0;485.34755141046213;8.521677127203539;1.1990779326084797;73.72000000000003;60.15941338224155;3.699077932608481;2.5000000000000013
2021-05-30 08:00:00;421.69052061868354;421.69052061868354;0.0;448.8049816290082;7.5731603647839165;1.1990779326084797;73.42000000000002;59.30986317308276;3.699077932608481;2.5000000000000013
2021-05-30 09:00:00;288.59703485027876;288.59703485027876;0.0;315.17469852093245;5.307815901542731;1.1990779326084797;73.06;58.922057713018035;3.699077932608481;2.5000000000000013
2021-05-30 10:00:00;361.9578508719068;361.9578508719068;0.0;388.7746805150975;6.943965937898667;1.1990779326084797;72.69999999999999;59.36966385629279;3.699077932608481;2.5000000000000013
2021-05-30 11:00:00;362.24233517345556;362.24233517345556;0.0;388.9093972030269;7.074550497386574;1.1990779326084797;72.22000000000003;59.13118600980562;3.699077932608481;2.5000000000000013
2021-05-30 12:00:00;275.7780108288473;275.7780108288473;0.0;302.1146331062535;5.595947907623382;1.1990779326084797;71.92000000000002;59.06568886470592;3.699077932608481;2.5000000000000013
2021-05-30 13:00:00;324.09852581281723;324.09852581281723;0.0;350.6121649501125;6.821236112660831;1.1990779326084797;71.68;59.44188281506058;3.699077932608481;2.5000000000000013
2021-05-30 14:00:00;367.84863220778277;367.84863220778277;0.0;394.59070869875103;7.841093547937521;1.1990779326084797;71.80000000000001;59.81823136487003;3.699077932608481;2.5000000000000013
2021-05-30 15:00:00;420.1545502758626;420.1545502758626;0.0;446.90736921080605;8.82413827843046;1.1990779326084797;71.5;59.441426899569194;3.699077932608481;2.5000000000000013
2021-05-30 16:00:00;479.975339018993;479.975339018993;0.0;506.7790129796949;10.289136886968407;1.1990779326084797;71.01999999999998;59.29290655352315;3.699077932608481;2.5000000000000013
2021-05-30 17:00:00;425.28152873254334;425.28152873254334;0.0;451.9985917765107;9.471556527955764;1.1990779326084797;71.01999999999998;59.65769518662546;3.699077932608481;2.5000000000000013
2021-05-30 18:00:00;306.49674142767503;306.49674142767503;0.0;332.84865439917286;6.858633641340598;1.1990779326084797;71.07999999999998;59.52526712417307;3.699077932608481;2.5000000000000013
2021-05-30 19:00:00;269.73613040010434;269.73613040010434;0.0;296.1989835397599;6.07606548578124;1.1990779326084797;71.62;60.01321800028313;3.699077932608481;2.5000000000000013
2021-05-30 20:00:00;356.8597562312566;356.8597562312566;0.0;383.5778599540392;7.712529716393362;1.1990779326084797;71.74000000000001;59.898481684719286;3.699077932608481;2.5000000000000013
2021-05-30 21:00:00;359.42732822313235;359.42732822313235;0.0;386.16947691189;7.597384495084215;1.1990779326084797;71.92000000000002;59.81779382497467;3.699077932608481;2.5000000000000013
2021-05-30 22:00:00;272.27349248945535;272.27349248945535;0.0;298.81461594059516;5.667477000121924;1.1990779326084797;72.27999999999997;59.726559178417006;3.699077932608481;2.5000000000000013
2021-05-30 23:00:00;327.53236879686233;327.53236879686233;0.0;354.3466040661799;6.69722400762145;1.1990779326084797;72.57999999999998;59.98250602826408;3.699077932608481;2.5000000000000013
2021-05-31 00:00:00;385.28612325532157;385.28612325532157;0.0;412.14401989181596;7.625323303602691;1.1990779326084797;72.46000000000004;59.591099280825574;3.699077932608481;2.5000000000000013
2021-05-31 01:00:00;382.7166721641369;382.7166721641369;0.0;409.75272510692895;7.601401859153027;1.1990779326084797;72.88;60.04550256752543;3.699077932608481;2.5000000000000013
2021-05-31 02:00:00;374.9626953432108;374.9626953432108;0.0;401.9087724772123;7.211846734390824;1.1990779326084797;72.94;59.67119820763776;3.699077932608481;2.5000000000000013
2021-05-31 03:00:00;361.11507757720943;361.11507757720943;0.0;388.05995987598965;6.918055791729184;1.1990779326084797;73.06;59.70433602105891;3.699077932608481;2.5000000000000013
2021-05-31 04:00:00;351.7297824965893;351.7297824965893;0.0;378.806717851832;6.69127797627694;1.1990779326084797;73.48000000000002;60.000949211978366;3.699077932608481;2.5000000000000013
2021-05-31 05:00:00;346.81121645253785;346.81121645253785;0.0;373.51469899398256;6.399717215495673;1.1990779326084797;72.82;58.92374986980491;3.699077932608481;2.5000000000000013
2021-05-31 06:00:00;274.17123275317226;274.17123275317226;0.0;300.47553946854305;5.314177647775665;1.1990779326084797;72.15999999999997;58.69756049320199;3.699077932608481;2.5000000000000013
2021-05-31 07:00:00;285.2887412507862;285.2887412507862;0.0;311.63650001431193;5.889177944804705;1.1990779326084797;71.74000000000001;59.14075994213573;3.699077932608481;2.5000000000000013
2021-05-31 08:00:00;447.0672491478352;447.0672491478352;0.0;473.900896214168;9.535277539894583;1.1990779326084797;71.38;59.54672653254448;3.699077932608481;2.5000000000000013
2021-05-31 09:00:00;406.24364642748225;406.24364642748225;0.0;432.854214946243;8.785380867251112;1.1990779326084797;71.07999999999998;59.34908828138259;3.699077932608481;2.5000000000000013
2021-05-31 10:00:00;389.2168826236819;389.2168826236819;0.0;415.91323664013595;8.66712578633957;1.1990779326084797;71.25999999999999;59.83441745441462;3.699077932608481;2.5000000000000013
2021-05-31 11:00:00;338.168222193423;338.168222193423;0.0;364.4866864986401;7.42797775164019;1.1990779326084797;70.84000000000003;59.156800708608046;3.699077932608481;2.5000000000000013
2021-05-31 12:00:00;304.03511932218123;304.03511932218123;0.0;330.13766937088315;6.966809237019094;1.1990779326084797;70.36000000000001;59.07733037049542;3.699077932608481;2.5000000000000013
2021-05-31 13:00:00;260.9087443521881;260.9087443521881;0.0;286.81481005291425;6.281246827791761;1.1990779326084797;70.0;59.12807562558453;3.699077932608481;2.5000000000000013
2021-05-31 14:00:00;300.8303516135657;300.8303516135657;0.0;326.9824076316065;7.556186038751134;1.1990779326084797;70.0;59.696792297232946;3.699077932608481;2.5000000000000013
2021-05-31 15:00:00;245.97934048670933;245.97934048670933;0.0;271.9095948134424;6.139317224679327;1.1990779326084797;70.0;59.454791575643355;3.699077932608481;2.5000000000000013
2021-05-31 16:00:00;275.13163285391414;275.13163285391414;0.0;301.1968376992654;6.932176915892647;1.1990779326084797;70.0;59.65497654551638;3.699077932608481;2.5000000000000013
2021-05-31 17:00:00;254.92533921283584;254.92533921283584;0.0;280.90096960851;6.387909880322631;1.1990779326084797;70.0;59.530036507537034;3.699077932608481;2.5000000000000013
2021-05-31 18:00:00;254.22013378411577;254.22013378411577;0.0;280.3295046289067;6.394066182811022;1.1990779326084797;70.30000000000001;59.8613967323065;3.699077932608481;2.5000000000000013
2021-05-31 19:00:00;292.10826770458715;292.10826770458715;0.0;318.36728907454165;7.134402743131368;1.1990779326084797;70.48000000000002;59.85518132587674;3.699077932608481;2.5000000000000013
2021-05-31 20:00:00;364.9700855331314;364.9700855331314;0.0;391.57514519803215;8.70456308125661;1.1990779326084797;70.84000000000003;60.12927545727621;3.699077932608481;2.5000000000000013
2021-05-31 21:00:00;329.51041025832797;329.51041025832797;0.0;356.0205667338466;7.536176216401584;1.1990779326084797;71.13999999999999;59.892014394407056;3.699077932608481;2.5000000000000013
2021-05-31 22:00:00;279.56532862194507;279.56532862194507;0.0;305.91408451786634;6.245039340013897;1.1990779326084797;71.32;59.656873024437004;3.699077932608481;2.5000000000000013
2021-05-31 23:00:00;246.09524216431228;246.09524216431228;0.0;272.3157736236492;5.448063546858969;1.1990779326084797;71.38;59.479057876189245;3.699077932608481;2.5000000000000013
2021-06-01 00:00:00;10.607419157573105;10.607419157573105;0.0;38.334426256662326;5.287192425805977;1.1990779326084797;71.32;69.59370679715084;3.699077932608481;2.5000000000000013
2021-06-01 01:00:00;147.42754286433674;147.42754286433674;0.0;173.31031544189634;3.4576362216552727;1.1990779326084797;71.32;59.385730986660974;3.699077932608481;2.5000000000000013
2021-06-01 02:00:00;288.4403671894882;288.4403671894882;0.0;314.96871724292043;6.6467316137519;1.1990779326084797;71.5;60.217379295209184;3.699077932608481;2.5000000000000013
2021-06-01 03:00:00;224.7106455926731;224.7106455926731;0.0;250.9525940498449;4.895241287067836;1.1990779326084797;71.74000000000001;59.534142489204044;3.699077932608481;2.5000000000000013
2021-06-01 04:00:00;263.7350217753225;263.7350217753225;0.0;290.1239997346994;5.7003583529081;1.1990779326084797;71.74000000000001;59.62196486651834;3.699077932608481;2.5000000000000013
2021-06-01 05:00:00;290.8183941501688;290.8183941501688;0.0;317.3608727986446;6.230660156096461;1.1990779326084797;71.92000000000002;59.79253506401386;3.699077932608481;2.5000000000000013
2021-06-01 06:00:00;333.40632223425837;333.40632223425837;0.0;359.82200445930243;6.999957064243264;1.1990779326084797;71.38;59.14108124130257;3.699077932608481;2.5000000000000013
2021-06-01 07:00:00;349.65266846572325;349.65266846572325;0.0;376.2224225222241;7.637721893220694;1.1990779326084797;71.38;59.65179510860361;3.699077932608481;2.5000000000000013
