Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-01 08:00:00;605.151006003716;605.151006003716;0.0;632.26817982954;13.19510733541973;1.1990779326084797;70.72000000000003;59.311222565316996;3.699077932608481;2.5000000000000013
2021-06-01 09:00:00;541.9495352713254;541.9495352713254;0.0;568.6827551142956;12.328372286699187;1.1990779326084797;70.0;59.01715061560276;3.699077932608481;2.5000000000000013
2021-06-01 10:00:00;503.9449602401458;503.9449602401458;0.0;530.7060234618336;12.307789391048482;1.1990779326084797;70.0;59.73344660035997;3.699077932608481;2.5000000000000013
2021-06-01 11:00:00;521.1137667150374;521.1137667150374;0.0;547.9365224371844;12.774222169355241;1.1990779326084797;70.0;59.78716081173786;3.699077932608481;2.5000000000000013
2021-06-01 12:00:00;375.8627104151377;375.8627104151377;0.0;402.21511405128376;9.210817020859876;1.1990779326084797;70.0;59.602930648968254;3.699077932608481;2.5000000000000013
2021-06-01 13:00:00;339.7886645800688;339.7886645800688;0.0;366.03903885417606;8.404781474204215;1.1990779326084797;70.0;59.6306462725268;3.699077932608481;2.5000000000000013
2021-06-01 14:00:00;254.04696914016472;254.04696914016472;0.0;279.99808977769544;6.310953000175873;1.1990779326084797;70.0;59.43642713707828;3.699077932608481;2.5000000000000013
2021-06-01 15:00:00;196.18192246000106;196.18192246000106;0.0;221.92306752861708;4.935631671534731;1.1990779326084797;70.0;59.29441475408527;3.699077932608481;2.5000000000000013
2021-06-01 16:00:00;118.38413499131879;118.38413499131879;0.0;143.7353165640742;3.024910460726824;1.1990779326084797;70.0;58.68637770792242;3.699077932608481;2.5000000000000013
2021-06-01 17:00:00;151.47953458351438;151.47953458351438;0.0;177.1563783707047;4.046718573381359;1.1990779326084797;70.0;59.57671769771275;3.699077932608481;2.5000000000000013
2021-06-01 18:00:00;132.73767908578142;132.73767908578142;0.0;158.2324266844076;3.4492343093824385;1.1990779326084797;70.0;59.07746359725945;3.699077932608481;2.5000000000000013
2021-06-01 19:00:00;149.94377752029467;149.94377752029467;0.0;175.57702159887825;3.950509508087849;1.1990779326084797;70.0;59.41806046130188;3.699077932608481;2.5000000000000013
2021-06-01 20:00:00;167.49855397745048;167.49855397745048;0.0;193.32188455013596;4.360017947013873;1.1990779326084797;70.30000000000001;59.742928746999894;3.699077932608481;2.5000000000000013
2021-06-01 21:00:00;185.49707509399386;185.49707509399386;0.0;211.51987601051795;4.64620468678668;1.1990779326084797;70.77999999999997;59.940642150823976;3.699077932608481;2.5000000000000013
2021-06-01 22:00:00;150.14538793595358;150.14538793595358;0.0;175.98221207934034;3.568463270729358;1.1990779326084797;71.07999999999998;59.33810341688252;3.699077932608481;2.5000000000000013
2021-06-01 23:00:00;103.80617723309732;103.80617723309732;0.0;129.36952067605816;2.44239276062737;1.1990779326084797;71.25999999999999;58.6484875011991;3.699077932608481;2.5000000000000013
2021-06-02 00:00:00;286.2801680993047;286.2801680993047;0.0;312.9568889570022;6.906998346325819;1.1990779326084797;71.62;60.83187739542461;3.699077932608481;2.5000000000000013
2021-06-02 01:00:00;255.85574493275138;255.85574493275138;0.0;282.13950704642616;5.515401754499684;1.1990779326084797;71.62;59.44027563966904;3.699077932608481;2.5000000000000013
2021-06-02 02:00:00;225.44511713778658;225.44511713778658;0.0;251.62087063308724;4.886136032149771;1.1990779326084797;71.62;59.35883274863363;3.699077932608481;2.5000000000000013
2021-06-02 03:00:00;195.0840168360678;195.0840168360678;0.0;221.15321461460658;4.260010049461815;1.1990779326084797;71.62;59.25957674328862;3.699077932608481;2.5000000000000013
2021-06-02 04:00:00;227.94054349264448;227.94054349264448;0.0;254.28990625570214;5.022499629615135;1.1990779326084797;71.86000000000001;59.80520254055119;3.699077932608481;2.5000000000000013
2021-06-02 05:00:00;250.33796498914222;250.33796498914222;0.0;276.5700121152436;5.3502745060604795;1.1990779326084797;71.56;59.252219752464896;3.699077932608481;2.5000000000000013
2021-06-02 06:00:00;286.8834613657276;286.8834613657276;0.0;313.10456306422816;6.2551478623953445;1.1990779326084797;71.07999999999998;59.16202345788588;3.699077932608481;2.5000000000000013
2021-06-02 07:00:00;300.3894251762131;300.3894251762131;0.0;326.71951387195793;6.783441394659525;1.1990779326084797;71.01999999999998;59.55231628020738;3.699077932608481;2.5000000000000013
2021-06-02 08:00:00;509.58827497143113;509.58827497143113;0.0;536.2803508654936;11.543366151482111;1.1990779326084797;70.18;59.118599352258855;3.699077932608481;2.5000000000000013
2021-06-02 09:00:00;475.209795294099;475.209795294099;0.0;501.84794878362896;11.425210838506585;1.1990779326084797;70.0;59.541759137561485;3.699077932608481;2.5000000000000013
2021-06-02 10:00:00;504.7243518555914;504.7243518555914;0.0;531.4966751818652;12.38611904059118;1.1990779326084797;70.0;59.78317364708505;3.699077932608481;2.5000000000000013
2021-06-02 11:00:00;445.417619026264;445.417619026264;0.0;471.99884507911224;10.921308864912874;1.1990779326084797;70.0;59.7099625338098;3.699077932608481;2.5000000000000013
2021-06-02 12:00:00;326.2167210341782;326.2167210341782;0.0;352.40833671612364;8.028517847221611;1.1990779326084797;70.0;59.54891196184991;3.699077932608481;2.5000000000000013
2021-06-02 13:00:00;287.45622016886335;287.45622016886335;0.0;313.53301578436174;7.148841769414465;1.1990779326084797;70.0;59.55764857416756;3.699077932608481;2.5000000000000013
2021-06-02 14:00:00;214.8734598027709;214.8734598027709;0.0;240.68290800688695;5.3756271668904185;1.1990779326084797;70.0;59.33976399250491;3.699077932608481;2.5000000000000013
2021-06-02 15:00:00;176.50362695246463;176.50362695246463;0.0;202.17633872463577;4.482373371727444;1.1990779326084797;70.0;59.26077336406399;3.699077932608481;2.5000000000000013
2021-06-02 16:00:00;124.41119542787206;124.41119542787206;0.0;149.8250547695074;3.2017085396838;1.1990779326084797;70.0;58.85825125996604;3.699077932608481;2.5000000000000013
2021-06-02 17:00:00;99.26180946871523;99.26180946871523;0.0;124.56361315930798;2.632592506275107;1.1990779326084797;70.0;58.73429782145354;3.699077932608481;2.5000000000000013
2021-06-02 18:00:00;100.19290333456308;100.19290333456308;0.0;125.57378882167852;2.725305550567456;1.1990779326084797;70.0;59.02929576399487;3.699077932608481;2.5000000000000013
2021-06-02 19:00:00;89.22735854544847;89.22735854544847;0.0;114.49194060919616;2.416560174780561;1.1990779326084797;70.0;58.719508769605625;3.699077932608481;2.5000000000000013
2021-06-02 20:00:00;145.09724827584455;145.09724827584455;0.0;170.82450714975565;4.009924874003034;1.1990779326084797;70.0;59.85704147077445;3.699077932608481;2.5000000000000013
2021-06-02 21:00:00;159.61800709998198;159.61800709998198;0.0;185.272336728085;4.157509181560485;1.1990779326084797;70.0;59.38969002849507;3.699077932608481;2.5000000000000013
2021-06-02 22:00:00;135.164850820396;135.164850820396;0.0;160.66587814117537;3.5015437256470925;1.1990779326084797;70.0;59.075166981462075;3.699077932608481;2.5000000000000013
2021-06-02 23:00:00;102.34905534997499;102.34905534997499;0.0;127.78510527224395;2.6918444439021396;1.1990779326084797;70.30000000000001;58.99733162562865;3.699077932608481;2.5000000000000013
2021-06-03 00:00:00;28.660874182775892;28.660874182775892;0.0;53.4746984371018;0.930891960912496;1.1990779326084797;70.96000000000004;57.282718864203844;3.699077932608481;2.5000000000000013
2021-06-03 01:00:00;155.04626694502082;155.04626694502082;0.0;180.9713281437913;3.4830277454024223;1.1990779326084797;71.5;59.129035823879406;3.699077932608481;2.5000000000000013
2021-06-03 02:00:00;283.9839048676166;283.9839048676166;0.0;310.5487561646758;6.414422474561371;1.1990779326084797;71.74000000000001;60.21282349542082;3.699077932608481;2.5000000000000013
2021-06-03 03:00:00;243.80182578249335;243.80182578249335;0.0;270.0703263814908;5.205652900182881;1.1990779326084797;71.74000000000001;59.38757084361106;3.699077932608481;2.5000000000000013
2021-06-03 04:00:00;285.9448461830856;285.9448461830856;0.0;312.355352991789;6.15241602231846;1.1990779326084797;71.62;59.53201344786879;3.699077932608481;2.5000000000000013
2021-06-03 05:00:00;314.30357774088077;314.30357774088077;0.0;340.7962321265543;6.775908732194428;1.1990779326084797;71.56;59.58493315109138;3.699077932608481;2.5000000000000013
2021-06-03 06:00:00;360.8880708812329;360.8880708812329;0.0;387.3925690705388;7.783504333229246;1.1990779326084797;71.19999999999999;59.349768790466044;3.699077932608481;2.5000000000000013
2021-06-03 07:00:00;377.9995357285717;377.9995357285717;0.0;404.5972035027239;8.363581144775647;1.1990779326084797;71.13999999999999;59.621887622884685;3.699077932608481;2.5000000000000013
2021-06-03 08:00:00;658.2197337771323;658.2197337771323;0.0;685.562239563544;14.616613294697991;1.1990779326084797;70.77999999999997;59.61263165228593;3.699077932608481;2.5000000000000013
2021-06-03 09:00:00;612.0050995083659;612.0050995083659;0.0;639.1056496792895;13.829121060224555;1.1990779326084797;70.42000000000002;59.416552191153414;3.699077932608481;2.5000000000000013
2021-06-03 10:00:00;569.9430823210915;569.9430823210915;0.0;596.9159957174198;13.335064021353396;1.1990779326084797;70.24000000000001;59.58216919426752;3.699077932608481;2.5000000000000013
2021-06-03 11:00:00;408.5717435850727;408.5717435850727;0.0;435.0484226951992;9.750788909621539;1.1990779326084797;70.18;59.55696644398063;3.699077932608481;2.5000000000000013
2021-06-03 12:00:00;473.66699539848827;473.66699539848827;0.0;500.3166216822204;11.474272862463302;1.1990779326084797;70.0;59.6182523641973;3.699077932608481;2.5000000000000013
2021-06-03 13:00:00;349.2529628350057;349.2529628350057;0.0;375.5184433982084;8.57603406347803;1.1990779326084797;70.0;59.5745338080211;3.699077932608481;2.5000000000000013
2021-06-03 14:00:00;240.59869086648092;240.59869086648092;0.0;266.49376786640477;5.97059384160097;1.1990779326084797;70.0;59.37276612772661;3.699077932608481;2.5000000000000013
2021-06-03 15:00:00;233.80908578514635;233.80908578514635;0.0;259.7171457408017;5.898625831923299;1.1990779326084797;70.0;59.51664041514408;3.699077932608481;2.5000000000000013
2021-06-03 16:00:00;190.20101111886564;190.20101111886564;0.0;215.92766868505976;4.806761074540934;1.1990779326084797;70.0;59.30436755859995;3.699077932608481;2.5000000000000013
2021-06-03 17:00:00;153.1050682988552;153.1050682988552;0.0;178.70565825006773;3.9187718452739992;1.1990779326084797;70.06;59.20227009634925;3.699077932608481;2.5000000000000013
2021-06-03 18:00:00;137.16866854907022;137.16866854907022;0.0;162.80880382555574;3.5459623755149443;1.1990779326084797;70.30000000000001;59.36812966248203;3.699077932608481;2.5000000000000013
2021-06-03 19:00:00;159.30068908050913;159.30068908050913;0.0;185.1372742684215;4.05940151262675;1.1990779326084797;70.53999999999996;59.681181708650456;3.699077932608481;2.5000000000000013
2021-06-03 20:00:00;182.01299552700237;182.01299552700237;0.0;207.9242126481142;4.473187842954927;1.1990779326084797;70.65999999999997;59.59277755053654;3.699077932608481;2.5000000000000013
2021-06-03 21:00:00;201.6360292325755;201.6360292325755;0.0;227.7137529951124;4.855362692831103;1.1990779326084797;70.96000000000004;59.79346854458822;3.699077932608481;2.5000000000000013
2021-06-03 22:00:00;162.83494084489755;162.83494084489755;0.0;188.71164633179032;3.7881114982154784;1.1990779326084797;71.13999999999999;59.27885378350703;3.699077932608481;2.5000000000000013
2021-06-03 23:00:00;114.72776232614281;114.72776232614281;0.0;140.29754017700478;2.6683357830390637;1.1990779326084797;71.13999999999999;58.62126961945734;3.699077932608481;2.5000000000000013
2021-06-04 00:00:00;9.460459710766685;9.460459710766685;0.0;36.78763308636018;2.505815671502904;1.1990779326084797;71.25999999999999;67.76454725849652;3.699077932608481;2.5000000000000013
2021-06-04 01:00:00;120.21065229893794;120.21065229893794;0.0;146.19838687106235;3.027385407318837;1.1990779326084797;71.5;60.00191335168205;3.699077932608481;2.5000000000000013
2021-06-04 02:00:00;219.60703406620118;219.60703406620118;0.0;245.9449712097927;5.056247497043376;1.1990779326084797;71.68;60.09861943807857;3.699077932608481;2.5000000000000013
2021-06-04 03:00:00;188.19997703193462;188.19997703193462;0.0;214.30083113075722;4.0919453355192905;1.1990779326084797;71.80000000000001;59.33062340076208;3.699077932608481;2.5000000000000013
2021-06-04 04:00:00;221.84710546195393;221.84710546195393;0.0;248.11212824621;4.825730936996681;1.1990779326084797;71.80000000000001;59.55847285719938;3.699077932608481;2.5000000000000013
2021-06-04 05:00:00;245.09012959777476;245.09012959777476;0.0;271.4969056795405;5.273649582825536;1.1990779326084797;71.98000000000002;59.7224316150228;3.699077932608481;2.5000000000000013
2021-06-04 06:00:00;253.98414153646402;253.98414153646402;0.0;280.26603946408386;5.351142765064118;1.1990779326084797;71.74000000000001;59.26976470150095;3.699077932608481;2.5000000000000013
2021-06-04 07:00:00;293.7442637369446;293.7442637369446;0.0;320.0233740740637;6.302559945944799;1.1990779326084797;71.25999999999999;59.17030278177174;3.699077932608481;2.5000000000000013
2021-06-04 08:00:00;505.4296483054762;505.4296483054762;0.0;532.2283057584866;11.216254031173683;1.1990779326084797;70.60000000000002;59.302018978137255;3.699077932608481;2.5000000000000013
2021-06-04 09:00:00;447.7465920003304;447.7465920003304;0.0;474.21003136986394;10.348275009062721;1.1990779326084797;70.0;59.08927814275546;3.699077932608481;2.5000000000000013
2021-06-04 10:00:00;482.9649563825935;482.9649563825935;0.0;509.6709686935982;11.862194129131407;1.1990779326084797;70.0;59.770001289785114;3.699077932608481;2.5000000000000013
2021-06-04 11:00:00;405.42009372363503;405.42009372363503;0.0;431.8733863841796;9.952809315356173;1.1990779326084797;70.0;59.668545482983745;3.699077932608481;2.5000000000000013
2021-06-04 12:00:00;319.94417833935546;319.94417833935546;0.0;346.1202749108843;7.896380916519849;1.1990779326084797;70.0;59.56362539551645;3.699077932608481;2.5000000000000013
2021-06-04 13:00:00;275.47302640763377;275.47302640763377;0.0;301.50739930994524;6.856595987383132;1.1990779326084797;70.0;59.53015809035941;3.699077932608481;2.5000000000000013
2021-06-04 14:00:00;208.38458550318552;208.38458550318552;0.0;234.17118560502885;5.223662015208146;1.1990779326084797;70.0;59.32644492898879;3.699077932608481;2.5000000000000013
2021-06-04 15:00:00;172.1469783627195;172.1469783627195;0.0;197.80313902496349;4.379970930884186;1.1990779326084797;70.0;59.24742053650414;3.699077932608481;2.5000000000000013
2021-06-04 16:00:00;123.10026705004083;123.10026705004083;0.0;148.51005440707425;3.1736988129664674;1.1990779326084797;70.0;58.85857201725503;3.699077932608481;2.5000000000000013
2021-06-04 17:00:00;104.02603590183745;104.02603590183745;0.0;129.3728466600914;2.7621548503218722;1.1990779326084797;70.0;58.84817818052318;3.699077932608481;2.5000000000000013
2021-06-04 18:00:00;101.74038721165363;101.74038721165363;0.0;127.11656804494855;2.7495348763853507;1.1990779326084797;70.0;58.99237474874286;3.699077932608481;2.5000000000000013
2021-06-04 19:00:00;89.59005727192307;89.59005727192307;0.0;114.85449297960389;2.4230263994779113;1.1990779326084797;70.0;58.713986831435705;3.699077932608481;2.5000000000000013
2021-06-04 20:00:00;141.48552135233416;141.48552135233416;0.0;167.19087332495337;3.9076097336663524;1.1990779326084797;70.0;59.81286425594351;3.699077932608481;2.5000000000000013
2021-06-04 21:00:00;156.08179332474205;156.08179332474205;0.0;181.7230254363109;4.074243775368064;1.1990779326084797;70.0;59.38026554271738;3.699077932608481;2.5000000000000013
2021-06-04 22:00:00;129.5997332697281;129.5997332697281;0.0;155.2001663247897;3.363150419220907;1.1990779326084797;70.30000000000001;59.312557885507374;3.699077932608481;2.5000000000000013
2021-06-04 23:00:00;159.01175092031755;159.01175092031755;0.0;185.31661029974546;4.07544784875706;1.1990779326084797;71.62;60.793459190312774;3.699077932608481;2.5000000000000013
2021-06-05 00:00:00;210.82092073024165;210.82092073024165;0.0;237.23135571745934;4.688890590084805;1.1990779326084797;72.15999999999997;60.113726998312586;3.699077932608481;2.5000000000000013
2021-06-05 01:00:00;172.10709804617989;172.10709804617989;0.0;198.706759433686;3.603032027719433;1.1990779326084797;73.42000000000002;60.28907781154459;3.699077932608481;2.5000000000000013
2021-06-05 02:00:00;104.10028141970159;104.10028141970159;0.0;129.988121008378;2.0052335719762917;1.1990779326084797;73.48000000000002;58.04561217926374;3.699077932608481;2.5000000000000013
2021-06-05 03:00:00;126.0824371647257;126.0824371647257;0.0;152.58020660628782;2.5510076631075576;1.1990779326084797;74.01999999999998;59.77910956837724;3.699077932608481;2.5000000000000013
2021-06-05 04:00:00;143.78859197016783;143.78859197016783;0.0;170.16904624740263;2.7209845481820167;1.1990779326084797;73.96000000000004;59.069639961099654;3.699077932608481;2.5000000000000013
2021-06-05 05:00:00;155.36309329346398;155.36309329346398;0.0;181.2301064885094;2.923324057864367;1.1990779326084797;72.63999999999999;57.87939717243313;3.699077932608481;2.5000000000000013
2021-06-05 06:00:00;322.99568061472604;322.99568061472604;0.0;349.22699689637494;6.687764393327624;1.1990779326084797;71.07999999999998;58.64695360585887;3.699077932608481;2.5000000000000013
2021-06-05 07:00:00;380.4193684145064;380.4193684145064;0.0;406.5954701550221;8.538270807243318;1.1990779326084797;70.0;58.661820705794526;3.699077932608481;2.5000000000000013
2021-06-05 08:00:00;449.93820758290457;449.93820758290457;0.0;476.5494359567432;11.103937757064479;1.1990779326084797;70.0;59.781629373229805;3.699077932608481;2.5000000000000013
2021-06-05 09:00:00;415.90691535620346;415.90691535620346;0.0;442.40118485517667;10.231178245375224;1.1990779326084797;70.0;59.7046446738114;3.699077932608481;2.5000000000000013
2021-06-05 10:00:00;330.49744997966127;330.49744997966127;0.0;356.70846318296367;8.149532019702526;1.1990779326084797;70.0;59.578470730981394;3.699077932608481;2.5000000000000013
2021-06-05 11:00:00;268.2440584877503;268.2440584877503;0.0;294.25032911823973;6.668980505170404;1.1990779326084797;70.0;59.49470580747794;3.699077932608481;2.5000000000000013
2021-06-05 12:00:00;242.8248451549624;242.8248451549624;0.0;268.7560389346009;6.092435891227368;1.1990779326084797;70.0;59.4968885644235;3.699077932608481;2.5000000000000013
2021-06-05 13:00:00;142.2238334026015;142.2238334026015;0.0;167.69618291266892;3.588002134851979;1.1990779326084797;70.0;58.87189552915311;3.699077932608481;2.5000000000000013
2021-06-05 14:00:00;117.79661719438276;117.79661719438276;0.0;143.21332641651023;3.086411472881268;1.1990779326084797;70.0;58.95208518010139;3.699077932608481;2.5000000000000013
2021-06-05 15:00:00;126.60985944497031;126.60985944497031;0.0;152.13557287460947;3.3781215588276354;1.1990779326084797;70.0;59.27724925952441;3.699077932608481;2.5000000000000013
2021-06-05 16:00:00;137.81344128741713;137.81344128741713;0.0;163.3839376920344;3.642268522608836;1.1990779326084797;70.0;59.319585498913455;3.699077932608481;2.5000000000000013
2021-06-05 17:00:00;111.74949481821096;111.74949481821096;0.0;137.12229119183667;2.929573542628355;1.1990779326084797;70.0;58.855659673867194;3.699077932608481;2.5000000000000013
2021-06-05 18:00:00;131.8003076122845;131.8003076122845;0.0;157.3753979874725;3.5375550065680326;1.1990779326084797;70.0;59.40784446189798;3.699077932608481;2.5000000000000013
2021-06-05 19:00:00;146.75348516824945;146.75348516824945;0.0;172.3649499944421;3.8613625029418603;1.1990779326084797;70.0;59.371815317278845;3.699077932608481;2.5000000000000013
2021-06-05 20:00:00;176.76274505920225;176.76274505920225;0.0;202.66180605014011;4.610595374239311;1.1990779326084797;70.36000000000001;59.89436442635565;3.699077932608481;2.5000000000000013
2021-06-05 21:00:00;142.47393281039606;142.47393281039606;0.0;168.24604789097455;3.5329125761445592;1.1990779326084797;70.77999999999997;59.441315000638895;3.699077932608481;2.5000000000000013
2021-06-05 22:00:00;127.78330716751336;127.78330716751336;0.0;153.59391311728214;3.1019177866809944;1.1990779326084797;71.19999999999999;59.4105259299061;3.699077932608481;2.5000000000000013
2021-06-05 23:00:00;33.828145920625865;33.828145920625865;0.0;58.91257978055944;1.0178527767810683;1.1990779326084797;71.44;57.65922047114083;3.699077932608481;2.5000000000000013
2021-06-06 00:00:00;268.44142894076555;268.44142894076555;0.0;294.79410559956875;5.77251897974155;1.1990779326084797;71.62;59.460824255731666;3.699077932608481;2.5000000000000013
2021-06-06 01:00:00;303.62829344872677;303.62829344872677;0.0;330.1480876270586;6.5576881328231975;1.1990779326084797;71.74000000000001;59.753048815663874;3.699077932608481;2.5000000000000013
2021-06-06 02:00:00;264.27213349282636;264.27213349282636;0.0;290.60707945403726;5.623505143411337;1.1990779326084797;71.74000000000001;59.43590139775398;3.699077932608481;2.5000000000000013
2021-06-06 03:00:00;239.16599888459024;239.16599888459024;0.0;265.45144735893086;5.123870325297422;1.1990779326084797;71.80000000000001;59.465041941126515;3.699077932608481;2.5000000000000013
2021-06-06 04:00:00;421.928276249295;421.928276249295;0.0;448.88624707752666;9.033701170314847;1.1990779326084797;71.86000000000001;60.02900450207426;3.699077932608481;2.5000000000000013
2021-06-06 05:00:00;305.60788972189255;305.60788972189255;0.0;332.0771645980884;6.36734481843777;1.1990779326084797;71.80000000000001;59.38258052210023;3.699077932608481;2.5000000000000013
2021-06-06 06:00:00;239.3569179412385;239.3569179412385;0.0;265.5140409663649;5.065891432495722;1.1990779326084797;71.56;59.08092703842823;3.699077932608481;2.5000000000000013
2021-06-06 07:00:00;315.3251656132362;315.3251656132362;0.0;341.68315516897104;6.894939332238058;1.1990779326084797;71.13999999999999;59.34103727342273;3.699077932608481;2.5000000000000013
2021-06-06 08:00:00;279.9920327751397;279.9920327751397;0.0;306.0970771767547;6.262698013061972;1.1990779326084797;70.72000000000003;59.082802051344174;3.699077932608481;2.5000000000000013
2021-06-06 09:00:00;288.3584795980415;288.3584795980415;0.0;314.4018385112341;6.737085392808926;1.1990779326084797;70.24000000000001;59.128729141267115;3.699077932608481;2.5000000000000013
2021-06-06 10:00:00;286.66684374299;286.66684374299;0.0;312.7036769800662;6.998355319584213;1.1990779326084797;70.0;59.36132090700295;3.699077932608481;2.5000000000000013
2021-06-06 11:00:00;276.20021689197523;276.20021689197523;0.0;302.2768854342808;6.906370350833244;1.1990779326084797;70.06;59.63908664723158;3.699077932608481;2.5000000000000013
2021-06-06 12:00:00;276.8062930302411;276.8062930302411;0.0;302.85097281199705;6.893281087981148;1.1990779326084797;70.0;59.539469875271664;3.699077932608481;2.5000000000000013
2021-06-06 13:00:00;279.29556266554056;279.29556266554056;0.0;305.36063742799456;6.995115079200565;1.1990779326084797;70.0;59.60633058210658;3.699077932608481;2.5000000000000013
2021-06-06 14:00:00;275.84509888272646;275.84509888272646;0.0;301.97303727587274;6.906772030759324;1.1990779326084797;70.18;59.77016717384885;3.699077932608481;2.5000000000000013
2021-06-06 15:00:00;296.6896714406051;296.6896714406051;0.0;322.77862008956834;7.301687964731295;1.1990779326084797;70.0;59.47475532048344;3.699077932608481;2.5000000000000013
2021-06-06 16:00:00;313.7020651736063;313.7020651736063;0.0;339.88445735396306;7.831951970905482;1.1990779326084797;70.0;59.66734332651856;3.699077932608481;2.5000000000000013
2021-06-06 17:00:00;302.04985219843513;302.04985219843513;0.0;328.26033006641376;7.524568829589114;1.1990779326084797;70.18;59.79306312502001;3.699077932608481;2.5000000000000013
2021-06-06 18:00:00;226.80466077518156;226.80466077518156;0.0;252.6948598271765;5.562945338362248;1.1990779326084797;70.18;59.36460650672018;3.699077932608481;2.5000000000000013
2021-06-06 19:00:00;189.4512164333936;189.4512164333936;0.0;215.49761701506011;4.712152069432252;1.1990779326084797;70.84000000000003;59.95135386207113;3.699077932608481;2.5000000000000013
2021-06-06 20:00:00;262.4045043506685;262.4045043506685;0.0;288.78100514721154;6.195180413277551;1.1990779326084797;71.19999999999999;60.10147217818769;3.699077932608481;2.5000000000000013
2021-06-06 21:00:00;239.67242989391093;239.67242989391093;0.0;265.832055983393;5.378965353283535;1.1990779326084797;71.19999999999999;59.43317450370341;3.699077932608481;2.5000000000000013
2021-06-06 22:00:00;245.99952676751525;245.99952676751525;0.0;272.3730359471012;5.5475954907407985;1.1990779326084797;71.62;59.93012049224086;3.699077932608481;2.5000000000000013
2021-06-06 23:00:00;254.2896554124109;254.2896554124109;0.0;280.69114631286834;5.519014409301549;1.1990779326084797;71.86000000000001;59.75073186691583;3.699077932608481;2.5000000000000013
2021-06-07 00:00:00;311.1634407803836;311.1634407803836;0.0;337.755359263337;6.603434934903314;1.1990779326084797;71.98000000000002;59.80180130878745;3.699077932608481;2.5000000000000013
2021-06-07 01:00:00;307.93415075739773;307.93415075739773;0.0;334.49773186383703;6.414516909500553;1.1990779326084797;72.03999999999996;59.62405064105775;3.699077932608481;2.5000000000000013
2021-06-07 02:00:00;304.8388931753911;304.8388931753911;0.0;331.4515616103214;6.320355935341508;1.1990779326084797;72.22000000000003;59.733830030146294;3.699077932608481;2.5000000000000013
2021-06-07 03:00:00;295.6710721713648;295.6710721713648;0.0;322.17023982990946;6.046105044289924;1.1990779326084797;72.10000000000002;59.41295612669745;3.699077932608481;2.5000000000000013
2021-06-07 04:00:00;291.8201671459844;291.8201671459844;0.0;318.27302508294537;6.037816685641821;1.1990779326084797;71.92000000000002;59.369222851263146;3.699077932608481;2.5000000000000013
2021-06-07 05:00:00;285.0760336549488;285.0760336549488;0.0;311.4952587957056;5.98855167013672;1.1990779326084797;71.80000000000001;59.4154466232053;3.699077932608481;2.5000000000000013
2021-06-07 06:00:00;228.03910728992088;228.03910728992088;0.0;254.1071165740037;4.841764832785023;1.1990779326084797;71.44;58.94420631487367;3.699077932608481;2.5000000000000013
2021-06-07 07:00:00;338.9863384459133;338.9863384459133;0.0;365.3851671349728;7.510385619202058;1.1990779326084797;70.96000000000004;59.37651111188717;3.699077932608481;2.5000000000000013
2021-06-07 08:00:00;344.2378233049378;344.2378233049378;0.0;370.4061240142206;7.800639581644576;1.1990779326084797;70.24000000000001;58.93426880116067;3.699077932608481;2.5000000000000013
2021-06-07 09:00:00;329.9782106865613;329.9782106865613;0.0;356.1517022768948;7.992241732591541;1.1990779326084797;70.0;59.38995751269084;3.699077932608481;2.5000000000000013
2021-06-07 10:00:00;324.38765641986333;324.38765641986333;0.0;350.5965911549758;8.061054631883467;1.1990779326084797;70.0;59.64460822331398;3.699077932608481;2.5000000000000013
2021-06-07 11:00:00;270.91891965552503;270.91891965552503;0.0;296.93754282747693;6.740531475580269;1.1990779326084797;70.0;59.511299633411056;3.699077932608481;2.5000000000000013
2021-06-07 12:00:00;244.51670410659673;244.51670410659673;0.0;270.45375777383003;6.131873348915973;1.1990779326084797;70.0;59.498518937561585;3.699077932608481;2.5000000000000013
2021-06-07 13:00:00;212.84835443156112;212.84835443156112;0.0;238.66765890295966;5.365036370522127;1.1990779326084797;70.0;59.408155108815606;3.699077932608481;2.5000000000000013
2021-06-07 14:00:00;249.69285137214533;249.69285137214533;0.0;275.68205808581774;6.343170288776954;1.1990779326084797;70.0;59.652085271198985;3.699077932608481;2.5000000000000013
2021-06-07 15:00:00;214.39423716950952;214.39423716950952;0.0;240.21593978718974;5.397321106163018;1.1990779326084797;70.0;59.403211287059776;3.699077932608481;2.5000000000000013
2021-06-07 16:00:00;230.34127022158185;230.34127022158185;0.0;256.25096331510167;5.848954947817273;1.1990779326084797;70.0;59.56871190375438;3.699077932608481;2.5000000000000013
2021-06-07 17:00:00;207.70836300033997;207.70836300033997;0.0;233.5152295492813;5.253177495775935;1.1990779326084797;70.0;59.41614589967554;3.699077932608481;2.5000000000000013
2021-06-07 18:00:00;217.88129721053048;217.88129721053048;0.0;243.74592151024717;5.543290725227607;1.1990779326084797;70.0;59.53063331991439;3.699077932608481;2.5000000000000013
2021-06-07 19:00:00;244.1920595936889;244.1920595936889;0.0;270.155861000114;6.193746096087825;1.1990779326084797;70.0;59.61487554546761;3.699077932608481;2.5000000000000013
2021-06-07 20:00:00;300.3407246061818;300.3407246061818;0.0;326.4984948775672;7.568887509458482;1.1990779326084797;70.0;59.729304765268864;3.699077932608481;2.5000000000000013
2021-06-07 21:00:00;271.38492462743113;271.38492462743113;0.0;297.6650910850605;6.773596059270517;1.1990779326084797;70.60000000000002;60.13692542124062;3.699077932608481;2.5000000000000013
2021-06-07 22:00:00;230.54494256098087;230.54494256098087;0.0;256.7700939912509;5.456199983646184;1.1990779326084797;71.13999999999999;59.93518037318552;3.699077932608481;2.5000000000000013
2021-06-07 23:00:00;202.24269946576038;202.24269946576038;0.0;228.34421292241993;4.593392415732539;1.1990779326084797;71.38;59.543939671859505;3.699077932608481;2.5000000000000013
2021-06-08 00:00:00;266.0211652560929;266.0211652560929;0.0;292.47953553619834;5.9572066402515516;1.1990779326084797;71.74000000000001;60.05029560382428;3.699077932608481;2.5000000000000013
2021-06-08 01:00:00;242.2301416800312;242.2301416800312;0.0;268.743866299799;5.186352708043193;1.1990779326084797;72.34000000000003;60.00249840006978;3.699077932608481;2.5000000000000013
2021-06-08 02:00:00;210.29493280978392;210.29493280978392;0.0;236.62420468729107;4.305837287004953;1.1990779326084797;72.51999999999998;59.435646691028296;3.699077932608481;2.5000000000000013
2021-06-08 03:00:00;173.9587436367704;173.9587436367704;0.0;200.00851829708031;3.5443272861345796;1.1990779326084797;72.27999999999997;58.84414265936641;3.699077932608481;2.5000000000000013
2021-06-08 04:00:00;210.4119614952143;210.4119614952143;0.0;236.64285306481312;4.429406283008832;1.1990779326084797;72.03999999999996;59.319663944999434;3.699077932608481;2.5000000000000013
2021-06-08 05:00:00;231.4042903976883;231.4042903976883;0.0;257.66120145843695;4.897670735098645;1.1990779326084797;71.86000000000001;59.33406503473003;3.699077932608481;2.5000000000000013
2021-06-08 06:00:00;261.66660009714866;261.66660009714866;0.0;287.484645041544;5.586403066907817;1.1990779326084797;70.48000000000002;58.22726345555674;3.699077932608481;2.5000000000000013
2021-06-08 07:00:00;267.700035726706;267.700035726706;0.0;293.6255545655906;6.41764237299771;1.1990779326084797;70.0;59.10645962148169;3.699077932608481;2.5000000000000013
2021-06-08 08:00:00;527.0185219779469;527.0185219779469;0.0;553.9050551186795;13.213140690734463;1.1990779326084797;70.0;60.01886386685351;3.699077932608481;2.5000000000000013
2021-06-08 09:00:00;485.4673265612691;485.4673265612691;0.0;512.175603258368;11.896569136397984;1.1990779326084797;70.0;59.749433571459406;3.699077932608481;2.5000000000000013
2021-06-08 10:00:00;444.32074939383114;444.32074939383114;0.0;470.89879266630743;10.904283234046426;1.1990779326084797;70.0;59.717915634420024;3.699077932608481;2.5000000000000013
2021-06-08 11:00:00;375.238366860431;375.238366860431;0.0;401.5956770048427;9.23361946033279;1.1990779326084797;70.0;59.64457884091314;3.699077932608481;2.5000000000000013
2021-06-08 12:00:00;303.29834023476354;303.29834023476354;0.0;329.4205556111931;7.505234651557812;1.1990779326084797;70.0;59.54949854826555;3.699077932608481;2.5000000000000013
2021-06-08 13:00:00;259.49290222114286;259.49290222114286;0.0;285.4713153015766;6.473591597620512;1.1990779326084797;70.0;59.500517639841064;3.699077932608481;2.5000000000000013
2021-06-08 14:00:00;214.01423249020613;214.01423249020613;0.0;239.83083582889284;5.3797628530599315;1.1990779326084797;70.0;59.385669681186585;3.699077932608481;2.5000000000000013
2021-06-08 15:00:00;146.1395617573975;146.1395617573975;0.0;171.6528199741679;3.71314000998074;1.1990779326084797;70.0;58.993218965185065;3.699077932608481;2.5000000000000013
2021-06-08 16:00:00;67.80945525169733;67.80945525169733;0.0;92.69132307925081;1.7730900724454206;1.1990779326084797;70.0;57.553163270786854;3.699077932608481;2.5000000000000013
2021-06-08 17:00:00;67.72126633294329;67.72126633294329;0.0;92.92995968642369;1.9699902296031757;1.1990779326084797;70.0;58.76838039842619;3.699077932608481;2.5000000000000013
2021-06-08 18:00:00;99.01472851038909;99.01472851038909;0.0;124.52739688548162;2.8412595981691573;1.1990779326084797;70.0;59.564705657330876;3.699077932608481;2.5000000000000013
2021-06-08 19:00:00;93.52303933251287;93.52303933251287;0.0;118.82126775096305;2.525118836826462;1.1990779326084797;70.0;58.796258764795766;3.699077932608481;2.5000000000000013
2021-06-08 20:00:00;82.80614460307874;82.80614460307874;0.0;108.02571345406712;2.2635850059635967;1.1990779326084797;70.0;58.63731298029825;3.699077932608481;2.5000000000000013
2021-06-08 21:00:00;91.80328498685778;91.80328498685778;0.0;117.17721160482704;2.5610135294000145;1.1990779326084797;70.0;59.10613482665843;3.699077932608481;2.5000000000000013
2021-06-08 22:00:00;128.0970799980667;128.0970799980667;0.0;153.70149137175042;3.5129293391483873;1.1990779326084797;70.0;59.58259912150078;3.699077932608481;2.5000000000000013
2021-06-08 23:00:00;109.04428768685038;109.04428768685038;0.0;134.407031191269;2.8735588709360966;1.1990779326084797;70.0;58.86340056686072;3.699077932608481;2.5000000000000013
2021-06-09 00:00:00;71.90359464142851;71.90359464142851;0.0;96.93582969048965;1.932251524634497;1.1990779326084797;70.0;58.05540626783443;3.699077932608481;2.5000000000000013
2021-06-09 01:00:00;120.3794589675391;120.3794589675391;0.0;146.0330878089082;3.4438182127488846;1.1990779326084797;70.0;59.90371132746543;3.699077932608481;2.5000000000000013
2021-06-09 02:00:00;184.09348448700058;184.09348448700058;0.0;209.90792349025196;4.861648213239635;1.1990779326084797;70.06;59.779931424617644;3.699077932608481;2.5000000000000013
2021-06-09 03:00:00;196.87958621765137;196.87958621765137;0.0;222.69738038584245;5.014267285366678;1.1990779326084797;70.12;59.545536616108905;3.699077932608481;2.5000000000000013
2021-06-09 04:00:00;191.8656881017793;191.8656881017793;0.0;217.6826367558225;4.849265874677778;1.1990779326084797;70.18;59.49194936160916;3.699077932608481;2.5000000000000013
2021-06-09 05:00:00;139.69141142167751;139.69141142167751;0.0;165.14356845708954;3.5135398126328656;1.1990779326084797;70.0;58.80903608653756;3.699077932608481;2.5000000000000013
2021-06-09 06:00:00;204.9271785288196;204.9271785288196;0.0;230.79486533626894;5.384551103478255;1.1990779326084797;70.0;59.7946630355313;3.699077932608481;2.5000000000000013
2021-06-09 07:00:00;221.68661643932643;221.68661643932643;0.0;247.57902017351032;5.653916207840732;1.1990779326084797;70.0;59.57406095374199;3.699077932608481;2.5000000000000013
2021-06-09 08:00:00;401.453551156797;401.453551156797;0.0;427.9589389810345;10.165474256204321;1.1990779326084797;70.0;59.976366778019724;3.699077932608481;2.5000000000000013
2021-06-09 09:00:00;375.39133106608296;375.39133106608296;0.0;401.75691647492926;9.270389957907069;1.1990779326084797;70.0;59.681511876108516;3.699077932608481;2.5000000000000013
2021-06-09 10:00:00;417.8946852131621;417.8946852131621;0.0;444.40236309736684;10.335713340337268;1.1990779326084797;70.0;59.762672109064;3.699077932608481;2.5000000000000013
2021-06-09 11:00:00;307.35583026922916;307.35583026922916;0.0;333.4818468024694;7.580117391885807;1.1990779326084797;70.0;59.52517017746078;3.699077932608481;2.5000000000000013
2021-06-09 12:00:00;285.2955481015211;285.2955481015211;0.0;311.36885584619176;7.113390678212045;1.1990779326084797;70.0;59.578044392357924;3.699077932608481;2.5000000000000013
2021-06-09 13:00:00;232.5429976249429;232.5429976249429;0.0;258.42034999502863;5.817771706273185;1.1990779326084797;70.0;59.42401698327626;3.699077932608481;2.5000000000000013
2021-06-09 14:00:00;172.4422825946624;172.4422825946624;0.0;198.08320787331448;4.361519257105092;1.1990779326084797;70.0;59.18664213979213;3.699077932608481;2.5000000000000013
2021-06-09 15:00:00;123.78386838980659;123.78386838980659;0.0;149.19524383592403;3.1915676622985734;1.1990779326084797;70.0;58.86983424371209;3.699077932608481;2.5000000000000013
2021-06-09 16:00:00;64.12059559082881;64.12059559082881;0.0;88.99203086544031;1.702858028337349;1.1990779326084797;70.0;57.557049134522345;3.699077932608481;2.5000000000000013
2021-06-09 17:00:00;60.39817064560929;60.39817064560929;0.0;85.51352866864538;1.772130383336638;1.1990779326084797;70.0;58.510797986325485;3.699077932608481;2.5000000000000013
2021-06-09 18:00:00;68.69070199792728;68.69070199792728;0.0;93.92463836957793;2.0075621274192783;1.1990779326084797;70.0;58.860614159741374;3.699077932608481;2.5000000000000013
2021-06-09 19:00:00;80.97741181639206;80.97741181639206;0.0;106.29867512681453;2.309529622832567;1.1990779326084797;70.0;59.04140128218563;3.699077932608481;2.5000000000000013
2021-06-09 20:00:00;75.19982062467378;75.19982062467378;0.0;100.370538870941;2.087094959111478;1.1990779326084797;70.0;58.54975560843775;3.699077932608481;2.5000000000000013
2021-06-09 21:00:00;80.71248518648784;80.71248518648784;0.0;106.00798171954838;2.2827674075821127;1.1990779326084797;70.0;58.94324688372632;3.699077932608481;2.5000000000000013
2021-06-09 22:00:00;62.018344654373564;62.018344654373564;0.0;86.98977775069687;1.722531200761665;1.1990779326084797;70.0;57.97592064733243;3.699077932608481;2.5000000000000013
2021-06-09 23:00:00;93.3190891134404;93.3190891134404;0.0;118.85964575190246;2.7693128699651077;1.1990779326084797;70.0;59.780888984359706;3.699077932608481;2.5000000000000013
2021-06-10 00:00:00;77.73099323981832;77.73099323981832;0.0;102.8748301742935;2.110853669039005;1.1990779326084797;70.0;58.39616049960165;3.699077932608481;2.5000000000000013
2021-06-10 01:00:00;134.0896914089679;134.0896914089679;0.0;159.84048725033884;3.7757775476143975;1.1990779326084797;70.12;60.04068298801832;3.699077932608481;2.5000000000000013
2021-06-10 02:00:00;213.65043306045155;213.65043306045155;0.0;239.72549912896642;5.522917227006356;1.1990779326084797;70.48000000000002;60.145334922365066;3.699077932608481;2.5000000000000013
2021-06-10 03:00:00;237.0630369000633;237.0630369000633;0.0;263.28592552779094;5.7420597420518344;1.1990779326084797;70.96000000000004;60.04281558504579;3.699077932608481;2.5000000000000013
2021-06-10 04:00:00;221.87164512656815;221.87164512656815;0.0;247.67782212070122;5.123985924357677;1.1990779326084797;70.36000000000001;58.8512037426936;3.699077932608481;2.5000000000000013
2021-06-10 05:00:00;151.9115249914009;151.9115249914009;0.0;177.3980144884243;3.7249616643893484;1.1990779326084797;70.06;58.72092424492962;3.699077932608481;2.5000000000000013
2021-06-10 06:00:00;240.63981989239105;240.63981989239105;0.0;266.6447050138725;6.239413249849181;1.1990779326084797;70.0;59.82487102795329;3.699077932608481;2.5000000000000013
2021-06-10 07:00:00;256.3464327431603;256.3464327431603;0.0;282.340572976821;6.4637232428545754;1.1990779326084797;70.0;59.59981060123886;3.699077932608481;2.5000000000000013
2021-06-10 08:00:00;480.19405604382746;480.19405604382746;0.0;506.9381815708497;12.066367486975082;1.1990779326084797;70.0;59.99702543694559;3.699077932608481;2.5000000000000013
2021-06-10 09:00:00;433.4740738301379;433.4740738301379;0.0;460.0203056378363;10.64823517960142;1.1990779326084797;70.0;59.71391574734315;3.699077932608481;2.5000000000000013
2021-06-10 10:00:00;486.7234069247186;486.7234069247186;0.0;513.4434292011367;11.981241225666277;1.1990779326084797;70.0;59.796680225234184;3.699077932608481;2.5000000000000013
2021-06-10 11:00:00;346.66933703234275;346.66933703234275;0.0;372.9239448555976;8.511452107385592;1.1990779326084797;70.0;59.568006220141626;3.699077932608481;2.5000000000000013
2021-06-10 12:00:00;284.8053082328098;284.8053082328098;0.0;310.86745863593814;7.0679916009655805;1.1990779326084797;70.0;59.527992425758725;3.699077932608481;2.5000000000000013
2021-06-10 13:00:00;256.3163433120505;256.3163433120505;0.0;282.2895595521655;6.41210269189297;1.1990779326084797;70.0;59.51797824786075;3.699077932608481;2.5000000000000013
2021-06-10 14:00:00;192.4293911933515;192.4293911933515;0.0;218.1537234082403;4.841328474037959;1.1990779326084797;70.0;59.271258293092956;3.699077932608481;2.5000000000000013
2021-06-10 15:00:00;151.78419922568256;151.78419922568256;0.0;177.34594239467106;3.8819558089577133;1.1990779326084797;70.0;59.12269318412956;3.699077932608481;2.5000000000000013
2021-06-10 16:00:00;110.67588382623819;110.67588382623819;0.0;136.02203788256887;2.8824141923724707;1.1990779326084797;70.0;58.764210368672536;3.699077932608481;2.5000000000000013
2021-06-10 17:00:00;97.29448361771568;97.29448361771568;0.0;122.61495739445813;2.613504563227539;1.1990779326084797;70.0;58.82954409736408;3.699077932608481;2.5000000000000013
2021-06-10 18:00:00;93.24518620367299;93.24518620367299;0.0;118.56567453711253;2.5391786684576934;1.1990779326084797;70.0;58.88226226081866;3.699077932608481;2.5000000000000013
2021-06-10 19:00:00;83.04256715082566;83.04256715082566;0.0;108.26862450972652;2.270776635992562;1.1990779326084797;70.0;58.64782932751132;3.699077932608481;2.5000000000000013
2021-06-10 20:00:00;73.26692519649052;73.26692519649052;0.0;98.41169457470905;2.034313720617795;1.1990779326084797;70.0;58.48193589137992;3.699077932608481;2.5000000000000013
2021-06-10 21:00:00;138.8339321834001;138.8339321834001;0.0;164.60801153620193;3.9719378331268373;1.1990779326084797;70.0;60.13267947644533;3.699077932608481;2.5000000000000013
2021-06-10 22:00:00;120.10967309035225;120.10967309035225;0.0;145.52940059302102;3.134488434298663;1.1990779326084797;70.0;58.94561010182656;3.699077932608481;2.5000000000000013
2021-06-10 23:00:00;100.65055778512587;100.65055778512587;0.0;125.97286195897013;2.679088742659277;1.1990779326084797;70.0;58.80457444948695;3.699077932608481;2.5000000000000013
2021-06-11 00:00:00;73.01242247608604;73.01242247608604;0.0;98.08725097119229;1.9803798393460137;1.1990779326084797;70.0;58.207258572271826;3.699077932608481;2.5000000000000013
2021-06-11 01:00:00;124.4729011027162;124.4729011027162;0.0;150.1410114592867;3.5448764468742056;1.1990779326084797;70.0;59.915626000793225;3.699077932608481;2.5000000000000013
2021-06-11 02:00:00;179.91733089848614;179.91733089848614;0.0;205.6800820409782;4.7377618125768475;1.1990779326084797;70.0;59.66359009965521;3.699077932608481;2.5000000000000013
2021-06-11 03:00:00;187.75405888123234;187.75405888123234;0.0;213.4984194769711;4.819292812667726;1.1990779326084797;70.0;59.45219579007323;3.699077932608481;2.5000000000000013
2021-06-11 04:00:00;185.32101103568175;185.32101103568175;0.0;211.06555419205648;4.754125289593982;1.1990779326084797;70.0;59.42945330257527;3.699077932608481;2.5000000000000013
2021-06-11 05:00:00;152.14005792952324;152.14005792952324;0.0;177.71246793222454;3.9017137634802683;1.1990779326084797;70.0;59.15540838468036;3.699077932608481;2.5000000000000013
2021-06-11 06:00:00;202.31236804458328;202.31236804458328;0.0;228.15214403390846;5.264557218866413;1.1990779326084797;70.0;59.68157495543579;3.699077932608481;2.5000000000000013
2021-06-11 07:00:00;218.5096408483046;218.5096408483046;0.0;244.38701996662465;5.5735920225329565;1.1990779326084797;70.0;59.56016416861894;3.699077932608481;2.5000000000000013
2021-06-11 08:00:00;427.55575533696714;427.55575533696714;0.0;454.14814087233907;10.835633108134138;1.1990779326084797;70.0;60.020840623485356;3.699077932608481;2.5000000000000013
2021-06-11 09:00:00;420.6512656522602;420.6512656522602;0.0;447.1615739918846;10.367286881964993;1.1990779326084797;70.0;59.730481789613634;3.699077932608481;2.5000000000000013
2021-06-11 10:00:00;408.0430684140544;408.0430684140544;0.0;434.5101891776358;10.05584726781661;1.1990779326084797;70.0;59.711975113408926;3.699077932608481;2.5000000000000013
2021-06-11 11:00:00;301.8151798167729;301.8151798167729;0.0;327.9229828643092;7.448640401961839;1.1990779326084797;70.0;59.517966169851036;3.699077932608481;2.5000000000000013
2021-06-11 12:00:00;281.0554416531011;281.0554416531011;0.0;307.11500975804245;7.013176201617476;1.1990779326084797;70.0;59.57353711516646;3.699077932608481;2.5000000000000013
2021-06-11 13:00:00;229.59511872965192;229.59511872965192;0.0;255.4621635941683;5.747977365169706;1.1990779326084797;70.0;59.418134275571845;3.699077932608481;2.5000000000000013
2021-06-11 14:00:00;171.00960299570428;171.00960299570428;0.0;196.64518946224823;4.328359107131721;1.1990779326084797;70.0;59.18290233170518;3.699077932608481;2.5000000000000013
2021-06-11 15:00:00;120.63257896728776;120.63257896728776;0.0;146.02384471970265;3.1123329741454815;1.1990779326084797;70.0;58.82909304212046;3.699077932608481;2.5000000000000013
2021-06-11 16:00:00;59.1261497743968;59.1261497743968;0.0;83.933496635989;1.581559624496279;1.1990779326084797;70.0;57.364266540329425;3.699077932608481;2.5000000000000013
2021-06-11 17:00:00;55.4251217014391;55.4251217014391;0.0;80.49267254339283;1.6537292454404655;1.1990779326084797;70.0;58.41108840096939;3.699077932608481;2.5000000000000013
2021-06-11 18:00:00;80.08955892684544;80.08955892684544;0.0;105.5236298184447;2.3897204305545143;1.1990779326084797;70.0;59.486354368043635;3.699077932608481;2.5000000000000013
2021-06-11 19:00:00;76.94379834069674;76.94379834069674;0.0;102.12922055426536;2.128814968278692;1.1990779326084797;70.0;58.577456732178746;3.699077932608481;2.5000000000000013
2021-06-11 20:00:00;72.36205911200015;72.36205911200015;0.0;97.53186463110566;2.0334014425614795;1.1990779326084797;70.0;58.57978948713492;3.699077932608481;2.5000000000000013
2021-06-11 21:00:00;78.69603839638117;78.69603839638117;0.0;103.9825822775305;2.237446042618246;1.1990779326084797;70.0;58.934813526875075;3.699077932608481;2.5000000000000013
2021-06-11 22:00:00;63.4647810468275;63.4647810468275;0.0;88.47441177326893;1.769347876094355;1.1990779326084797;70.0;58.09429371063419;3.699077932608481;2.5000000000000013
2021-06-11 23:00:00;73.67083874575441;73.67083874575441;0.0;98.98535581309163;2.1629657383067786;1.1990779326084797;70.0;59.103876477160725;3.699077932608481;2.5000000000000013
2021-06-12 00:00:00;55.714084108037774;55.714084108037774;0.0;80.61684563449437;1.5666329519847642;1.1990779326084797;70.0;57.747936087062044;3.699077932608481;2.5000000000000013
2021-06-12 01:00:00;91.19326935904886;91.19326935904886;0.0;116.75190291795543;2.7502411410420233;1.1990779326084797;70.0;59.892496440224704;3.699077932608481;2.5000000000000013
2021-06-12 02:00:00;86.64307380850305;86.64307380850305;0.0;111.88748263902686;2.354323214879695;1.1990779326084797;70.0;58.68469857900237;3.699077932608481;2.5000000000000013
2021-06-12 03:00:00;99.63707050777296;99.63707050777296;0.0;125.05443830883321;2.7562975222451196;1.1990779326084797;70.0;59.197513685041145;3.699077932608481;2.5000000000000013
2021-06-12 04:00:00;107.42002291593404;107.42002291593404;0.0;132.85294486268143;2.912649267874028;1.1990779326084797;70.0;59.13990301282587;3.699077932608481;2.5000000000000013
2021-06-12 05:00:00;116.37384991932436;116.37384991932436;0.0;141.84610729238386;3.1259702142131047;1.1990779326084797;70.0;59.19603183193976;3.699077932608481;2.5000000000000013
2021-06-12 06:00:00;239.41500398565321;239.41500398565321;0.0;265.48173124747905;6.392854080340372;1.1990779326084797;70.0;60.112407507361866;3.699077932608481;2.5000000000000013
2021-06-12 07:00:00;296.8189344549668;296.8189344549668;0.0;322.96274253906006;7.483978692967091;1.1990779326084797;70.0;59.725265899943054;3.699077932608481;2.5000000000000013
2021-06-12 08:00:00;356.1803860619098;356.1803860619098;0.0;382.5040262085635;8.890576180246978;1.1990779326084797;70.0;59.75630090265025;3.699077932608481;2.5000000000000013
