Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-12 09:00:00;335.32264447099396;335.32264447099396;0.0;361.56242462102836;8.313381604894557;1.1990779326084797;70.0;59.644852640259955;3.699077932608481;2.5000000000000013
2021-06-12 10:00:00;265.6487465419837;265.6487465419837;0.0;291.64131725820295;6.60108297419028;1.1990779326084797;70.0;59.480755030273144;3.699077932608481;2.5000000000000013
2021-06-12 11:00:00;211.81122530958427;211.81122530958427;0.0;237.6144818659683;5.317959216568028;1.1990779326084797;70.0;59.36154371803076;3.699077932608481;2.5000000000000013
2021-06-12 12:00:00;190.97285419093643;190.97285419093643;0.0;216.71573467734333;4.854183210446638;1.1990779326084797;70.0;59.370202522240845;3.699077932608481;2.5000000000000013
2021-06-12 13:00:00;107.83512714516195;107.83512714516195;0.0;133.108351673929;2.7603556637833706;1.1990779326084797;70.0;58.51870246284466;3.699077932608481;2.5000000000000013
2021-06-12 14:00:00;93.68106611815217;93.68106611815217;0.0;118.98095384771668;2.5282964433402038;1.1990779326084797;70.0;58.79530182871093;3.699077932608481;2.5000000000000013
2021-06-12 15:00:00;105.66359898902948;105.66359898902948;0.0;131.10764834998213;2.8949242622240705;1.1990779326084797;70.0;59.21695218167349;3.699077932608481;2.5000000000000013
2021-06-12 16:00:00;118.39382329027634;118.39382329027634;0.0;143.88484615589874;3.1861576031402388;1.1990779326084797;70.0;59.247770835309325;3.699077932608481;2.5000000000000013
2021-06-12 17:00:00;90.69283726100495;90.69283726100495;0.0;115.92055075757811;2.4118052976179936;1.1990779326084797;70.0;58.55623579564411;3.699077932608481;2.5000000000000013
2021-06-12 18:00:00;101.84960866211821;101.84960866211821;0.0;127.2795468429034;2.806656100984015;1.1990779326084797;70.0;59.20257668918174;3.699077932608481;2.5000000000000013
2021-06-12 19:00:00;118.09781364573813;118.09781364573813;0.0;143.59837548627638;3.19157358580111;1.1990779326084797;70.0;59.28738802902694;3.699077932608481;2.5000000000000013
2021-06-12 20:00:00;118.45443247533403;118.45443247533403;0.0;143.91502619092753;3.1498768361534335;1.1990779326084797;70.0;59.121643731233746;3.699077932608481;2.5000000000000013
2021-06-12 21:00:00;117.44999230504287;117.44999230504287;0.0;142.90576377420575;3.1260696168634112;1.1990779326084797;70.0;59.11566726874719;3.699077932608481;2.5000000000000013
2021-06-12 22:00:00;100.33961397227567;100.33961397227567;0.0;125.66284039970337;2.6730949921770746;1.1990779326084797;70.0;58.807085422608395;3.699077932608481;2.5000000000000013
2021-06-12 23:00:00;72.82917269498115;72.82917269498115;0.0;97.91051833846024;1.9773913433137047;1.1990779326084797;70.0;58.21071597453357;3.699077932608481;2.5000000000000013
2021-06-13 00:00:00;207.50075694226484;207.50075694226484;0.0;233.69487302534606;5.906585748568136;1.1990779326084797;70.30000000000001;60.87972933888335;3.699077932608481;2.5000000000000013
2021-06-13 01:00:00;162.0970523993986;162.0970523993986;0.0;187.93219666840793;3.998808637985429;1.1990779326084797;70.72000000000003;59.530226954479076;3.699077932608481;2.5000000000000013
2021-06-13 02:00:00;230.7071114933668;230.7071114933668;0.0;256.9274195849057;5.567963400339301;1.1990779326084797;71.01999999999998;60.03336256349394;3.699077932608481;2.5000000000000013
2021-06-13 03:00:00;231.11945035948878;231.11945035948878;0.0;257.26938037405387;5.305764718825475;1.1990779326084797;71.13999999999999;59.59508279750207;3.699077932608481;2.5000000000000013
2021-06-13 04:00:00;134.20353363600495;134.20353363600495;0.0;159.83168183340766;3.0624696084830654;1.1990779326084797;71.07999999999998;58.65370122600581;3.699077932608481;2.5000000000000013
2021-06-13 05:00:00;254.8003341176721;254.8003341176721;0.0;281.2576841534411;6.074367865481547;1.1990779326084797;71.38;60.35562400605119;3.699077932608481;2.5000000000000013
2021-06-13 06:00:00;232.38437794665293;232.38437794665293;0.0;258.42646997872265;5.139310940673012;1.1990779326084797;71.07999999999998;59.1075561043134;3.699077932608481;2.5000000000000013
2021-06-13 07:00:00;300.444171528937;300.444171528937;0.0;326.50583888206836;6.862565460921117;1.1990779326084797;70.30000000000001;58.97194988655497;3.699077932608481;2.5000000000000013
2021-06-13 08:00:00;269.4930233608735;269.4930233608735;0.0;295.6493261253779;6.527867244868185;1.1990779326084797;70.48000000000002;59.69658574600197;3.699077932608481;2.5000000000000013
2021-06-13 09:00:00;271.2574048061879;271.2574048061879;0.0;297.1923280660879;6.494249641154669;1.1990779326084797;70.0;59.104194938463706;3.699077932608481;2.5000000000000013
2021-06-13 10:00:00;276.4427901536908;276.4427901536908;0.0;302.50162495144923;6.9301316535228406;1.1990779326084797;70.0;59.60709550439793;3.699077932608481;2.5000000000000013
2021-06-13 11:00:00;264.72351496227515;264.72351496227515;0.0;290.73562923042;6.631225858456113;1.1990779326084797;70.0;59.56109016010771;3.699077932608481;2.5000000000000013
2021-06-13 12:00:00;255.74612735612243;255.74612735612243;0.0;281.72943722030294;6.420005545051246;1.1990779326084797;70.0;59.551654283988626;3.699077932608481;2.5000000000000013
2021-06-13 13:00:00;270.4708604257116;270.4708604257116;0.0;296.53737609352777;6.800330284205763;1.1990779326084797;70.06;59.6775429406556;3.699077932608481;2.5000000000000013
2021-06-13 14:00:00;265.5507875768006;265.5507875768006;0.0;291.5547741428187;6.619795049438829;1.1990779326084797;70.0;59.51360233226217;3.699077932608481;2.5000000000000013
2021-06-13 15:00:00;299.33541756820716;299.33541756820716;0.0;325.8514107724789;7.511192880275057;1.1990779326084797;70.89999999999998;60.57092571470463;3.699077932608481;2.5000000000000013
2021-06-13 16:00:00;321.70506453431443;321.70506453431443;0.0;347.7197452375008;7.374579733303467;1.1990779326084797;70.0;58.773541201424905;3.699077932608481;2.5000000000000013
2021-06-13 17:00:00;276.7151492544342;276.7151492544342;0.0;302.7564181321605;6.88256475452508;1.1990779326084797;70.0;59.52645357784036;3.699077932608481;2.5000000000000013
2021-06-13 18:00:00;215.78600696222725;215.78600696222725;0.0;241.6045495176011;5.407430145155087;1.1990779326084797;70.0;59.361879636332105;3.699077932608481;2.5000000000000013
2021-06-13 19:00:00;183.34942726321052;183.34942726321052;0.0;209.2626229242216;4.655088838894115;1.1990779326084797;70.48000000000002;59.776781274444375;3.699077932608481;2.5000000000000013
2021-06-13 20:00:00;252.59927252365378;252.59927252365378;0.0;279.12405732895644;6.181424749145675;1.1990779326084797;71.44;60.68873931417966;3.699077932608481;2.5000000000000013
2021-06-13 21:00:00;258.7983388642098;258.7983388642098;0.0;285.2362657166521;5.696825812702622;1.1990779326084797;71.80000000000001;59.87873036107732;3.699077932608481;2.5000000000000013
2021-06-13 22:00:00;208.54828583331133;208.54828583331133;0.0;234.82108345217006;4.447828884553899;1.1990779326084797;72.10000000000002;59.529871241565615;3.699077932608481;2.5000000000000013
2021-06-13 23:00:00;243.66082773254436;243.66082773254436;0.0;269.99259500725276;5.130599782470613;1.1990779326084797;71.98000000000002;59.45048027175346;3.699077932608481;2.5000000000000013
2021-06-14 00:00:00;348.5779593495062;348.5779593495062;0.0;375.2125519299143;7.3415331114249645;1.1990779326084797;71.80000000000001;59.63138064867559;3.699077932608481;2.5000000000000013
2021-06-14 01:00:00;347.68810598848995;347.68810598848995;0.0;374.4408708064818;7.316475106837903;1.1990779326084797;72.10000000000002;59.91481697328044;3.699077932608481;2.5000000000000013
2021-06-14 02:00:00;343.978885418095;343.978885418095;0.0;370.72721303977045;7.063014240376875;1.1990779326084797;72.27999999999997;59.78273168748723;3.699077932608481;2.5000000000000013
2021-06-14 03:00:00;333.7956738937915;333.7956738937915;0.0;360.57673923072116;6.7584447738563265;1.1990779326084797;72.51999999999998;59.817136034780845;3.699077932608481;2.5000000000000013
2021-06-14 04:00:00;327.8333134809527;327.8333134809527;0.0;354.5334112050606;6.524055334368115;1.1990779326084797;72.46000000000004;59.52131192528253;3.699077932608481;2.5000000000000013
2021-06-14 05:00:00;321.25557542620237;321.25557542620237;0.0;347.7496184265627;6.425539613584157;1.1990779326084797;71.98000000000002;59.09430740824331;3.699077932608481;2.5000000000000013
2021-06-14 06:00:00;255.473071038402;255.473071038402;0.0;281.77512470338894;5.31374941358355;1.1990779326084797;71.86000000000001;59.234392320031475;3.699077932608481;2.5000000000000013
2021-06-14 07:00:00;393.39958563564693;393.39958563564693;0.0;420.0989758938595;8.355521060737773;1.1990779326084797;71.5;59.52904511137905;3.699077932608481;2.5000000000000013
2021-06-14 08:00:00;405.8199906325428;405.8199906325428;0.0;432.38832178721043;8.71980437909948;1.1990779326084797;71.01999999999998;59.21358830201666;3.699077932608481;2.5000000000000013
2021-06-14 09:00:00;375.423785748629;375.423785748629;0.0;401.8926902207691;8.404888629652273;1.1990779326084797;70.77999999999997;59.39510961260544;3.699077932608481;2.5000000000000013
2021-06-14 10:00:00;355.8584295427442;355.8584295427442;0.0;381.9979309177187;8.166750532126052;1.1990779326084797;70.0;58.86314845103209;3.699077932608481;2.5000000000000013
2021-06-14 11:00:00;307.0018303263271;307.0018303263271;0.0;333.1425119650976;7.602318657295994;1.1990779326084797;70.0;59.56638766649803;3.699077932608481;2.5000000000000013
2021-06-14 12:00:00;276.4233218832471;276.4233218832471;0.0;302.46834976428636;6.89234034811816;1.1990779326084797;70.0;59.55125978753148;3.699077932608481;2.5000000000000013
2021-06-14 13:00:00;240.72777473953818;240.72777473953818;0.0;266.6462044390974;6.030492308385173;1.1990779326084797;70.0;59.472303704816625;3.699077932608481;2.5000000000000013
2021-06-14 14:00:00;278.574424742197;278.574424742197;0.0;304.6545216645131;7.026600024766911;1.1990779326084797;70.0;59.6768293887755;3.699077932608481;2.5000000000000013
2021-06-14 15:00:00;211.6094953186983;211.6094953186983;0.0;237.40744477773467;5.300250908437677;1.1990779326084797;70.0;59.33530071190563;3.699077932608481;2.5000000000000013
2021-06-14 16:00:00;254.9217519256667;254.9217519256667;0.0;280.9313380502145;6.478667713985382;1.1990779326084797;70.0;59.67559122115665;3.699077932608481;2.5000000000000013
2021-06-14 17:00:00;239.02185255925943;239.02185255925943;0.0;264.94404015358884;6.011541517506894;1.1990779326084797;70.0;59.50653270237342;3.699077932608481;2.5000000000000013
2021-06-14 18:00:00;242.30946735664952;242.30946735664952;0.0;268.25408391754837;6.115144584841434;1.1990779326084797;70.0;59.55543583733191;3.699077932608481;2.5000000000000013
2021-06-14 19:00:00;270.7939810786228;270.7939810786228;0.0;297.02166347268115;6.827859482473447;1.1990779326084797;70.42000000000002;60.06251624312091;3.699077932608481;2.5000000000000013
2021-06-14 20:00:00;338.1358420857942;338.1358420857942;0.0;364.5970653962419;8.138911644455648;1.1990779326084797;70.65999999999997;59.9940990925391;3.699077932608481;2.5000000000000013
2021-06-14 21:00:00;305.3513061665434;305.3513061665434;0.0;331.773075759617;7.119816822450532;1.1990779326084797;71.01999999999998;59.925109297546896;3.699077932608481;2.5000000000000013
2021-06-14 22:00:00;259.52182740521135;259.52182740521135;0.0;285.77919413750783;5.878496600611336;1.1990779326084797;71.19999999999999;59.62515869384714;3.699077932608481;2.5000000000000013
2021-06-14 23:00:00;298.0375037527878;298.0375037527878;0.0;324.5844322671929;6.690621728610223;1.1990779326084797;71.62;60.06920385317943;3.699077932608481;2.5000000000000013
2021-06-15 00:00:00;339.610204324744;339.610204324744;0.0;366.2839212748699;7.301411775517554;1.1990779326084797;71.86000000000001;59.9156719539057;3.699077932608481;2.5000000000000013
2021-06-15 01:00:00;303.95036644925983;303.95036644925983;0.0;330.51650664427166;6.373959340572338;1.1990779326084797;72.03999999999996;59.693763988897956;3.699077932608481;2.5000000000000013
2021-06-15 02:00:00;265.90111912852734;265.90111912852734;0.0;292.3986720592046;5.517898213016848;1.1990779326084797;72.27999999999997;59.663106981126305;3.699077932608481;2.5000000000000013
2021-06-15 03:00:00;216.41619502957022;216.41619502957022;0.0;242.83680209654003;4.434345568980461;1.1990779326084797;72.63999999999999;59.60125836066595;3.699077932608481;2.5000000000000013
2021-06-15 04:00:00;267.67095662585507;267.67095662585507;0.0;294.2131462475614;5.389145328536705;1.1990779326084797;72.51999999999998;59.52151047409535;3.699077932608481;2.5000000000000013
2021-06-15 05:00:00;293.8988424371838;293.8988424371838;0.0;320.3319552772795;5.903619769145656;1.1990779326084797;72.03999999999996;59.12089000584558;3.699077932608481;2.5000000000000013
2021-06-15 06:00:00;303.8090928004917;303.8090928004917;0.0;330.29187046731147;6.311737899918607;1.1990779326084797;71.86000000000001;59.40052801513667;3.699077932608481;2.5000000000000013
2021-06-15 07:00:00;317.9539769836146;317.9539769836146;0.0;344.3947455960806;6.694579555645896;1.1990779326084797;71.56;59.311471430002825;3.699077932608481;2.5000000000000013
2021-06-15 08:00:00;618.7426003748661;618.7426003748661;0.0;645.9911935826715;13.330777504970252;1.1990779326084797;71.01999999999998;59.48223133000698;3.699077932608481;2.5000000000000013
2021-06-15 09:00:00;564.7942575661176;564.7942575661176;0.0;591.6328051326727;12.498770465624181;1.1990779326084797;70.24000000000001;58.969695133577886;3.699077932608481;2.5000000000000013
2021-06-15 10:00:00;511.2448690926805;511.2448690926805;0.0;537.9777713906602;12.180789840241742;1.1990779326084797;70.0;59.48426602468476;3.699077932608481;2.5000000000000013
2021-06-15 11:00:00;369.2323991260575;369.2323991260575;0.0;395.5613457310377;9.045617751286926;1.1990779326084797;70.0;59.58818785154779;3.699077932608481;2.5000000000000013
2021-06-15 12:00:00;378.8679747284643;378.8679747284643;0.0;405.2543841171929;9.377472583409473;1.1990779326084797;70.0;59.7105389306891;3.699077932608481;2.5000000000000013
2021-06-15 13:00:00;343.21846514766384;343.21846514766384;0.0;369.48023370235177;8.488224530456709;1.1990779326084797;70.0;59.6360559385306;3.699077932608481;2.5000000000000013
2021-06-15 14:00:00;256.1445335866482;256.1445335866482;0.0;282.1028218906097;6.360581310714279;1.1990779326084797;70.0;59.440062902388945;3.699077932608481;2.5000000000000013
2021-06-15 15:00:00;196.9057302932272;196.9057302932272;0.0;222.64917383862044;4.951787381028366;1.1990779326084797;70.0;59.29442967201771;3.699077932608481;2.5000000000000013
2021-06-15 16:00:00;119.45655355170037;119.45655355170037;0.0;144.81477456943864;3.0515028671998454;1.1990779326084797;70.0;58.70074526180656;3.699077932608481;2.5000000000000013
2021-06-15 17:00:00;108.49582058002738;108.49582058002738;0.0;133.88940840246394;2.8918836652304343;1.1990779326084797;70.0;58.97658610707805;3.699077932608481;2.5000000000000013
2021-06-15 18:00:00;138.58421829453815;138.58421829453815;0.0;164.2075633672263;3.7299114370772366;1.1990779326084797;70.0;59.517971255747796;3.699077932608481;2.5000000000000013
2021-06-15 19:00:00;152.60952870460378;152.60952870460378;0.0;178.2409692337127;3.9959596167666716;1.1990779326084797;70.0;59.37969096835724;3.699077932608481;2.5000000000000013
2021-06-15 20:00:00;168.92175805634744;168.92175805634744;0.0;194.62007554212198;4.391692283226868;1.1990779326084797;70.0;59.44868851551979;3.699077932608481;2.5000000000000013
2021-06-15 21:00:00;186.53206396890303;186.53206396890303;0.0;212.29460358921685;4.811566313515101;1.1990779326084797;70.0;59.49482748560894;3.699077932608481;2.5000000000000013
2021-06-15 22:00:00;155.60202812260366;155.60202812260366;0.0;181.24292704641135;3.9853425050282727;1.1990779326084797;70.12;59.292052887864145;3.699077932608481;2.5000000000000013
2021-06-15 23:00:00;125.51138323343083;125.51138323343083;0.0;150.9267191305454;3.221417973270945;1.1990779326084797;70.0;58.84499514670773;3.699077932608481;2.5000000000000013
2021-06-16 00:00:00;60.63338931272048;60.63338931272048;0.0;85.44466777744026;1.6063160086012132;1.1990779326084797;70.0;57.335014773242676;3.699077932608481;2.5000000000000013
2021-06-16 01:00:00;135.02162158566273;135.02162158566273;0.0;160.8377566904286;4.001723463928357;1.1990779326084797;70.0;60.43044720128688;3.699077932608481;2.5000000000000013
2021-06-16 02:00:00;203.41337351814116;203.41337351814116;0.0;229.2611941733368;5.308389562071062;1.1990779326084797;70.0;59.71703226102295;3.699077932608481;2.5000000000000013
2021-06-16 03:00:00;214.84997535543351;214.84997535543351;0.0;240.6946959678102;5.470992982479371;1.1990779326084797;70.0;59.525071384985495;3.699077932608481;2.5000000000000013
2021-06-16 04:00:00;210.07866543109216;210.07866543109216;0.0;235.91262225878674;5.342839595907082;1.1990779326084797;70.0;59.48692526546989;3.699077932608481;2.5000000000000013
2021-06-16 05:00:00;157.05664860836316;157.05664860836316;0.0;182.6375552686817;3.99776942324075;1.1990779326084797;70.0;59.1226512579662;3.699077932608481;2.5000000000000013
2021-06-16 06:00:00;233.7182146373286;233.7182146373286;0.0;259.6979062223315;6.069864326192933;1.1990779326084797;70.0;59.813143837825635;3.699077932608481;2.5000000000000013
2021-06-16 07:00:00;247.8874681465013;247.8874681465013;0.0;273.8525966372173;6.260368333925847;1.1990779326084797;70.0;59.58479825444249;3.699077932608481;2.5000000000000013
2021-06-16 08:00:00;471.4345045035547;471.4345045035547;0.0;498.1542932018541;11.866605842286283;1.1990779326084797;70.0;60.00487868018638;3.699077932608481;2.5000000000000013
2021-06-16 09:00:00;429.6801929087069;429.6801929087069;0.0;456.2152166781182;10.560588734831928;1.1990779326084797;70.0;59.714335690454675;3.699077932608481;2.5000000000000013
2021-06-16 10:00:00;395.69206116106136;395.69206116106136;0.0;422.1187181687813;9.745341734856163;1.1990779326084797;70.0;59.68692330743227;3.699077932608481;2.5000000000000013
2021-06-16 11:00:00;344.5256849910683;344.5256849910683;0.0;370.7866277566656;8.508748958888365;1.1990779326084797;70.0;59.624499342405386;3.699077932608481;2.5000000000000013
2021-06-16 12:00:00;321.75036172621367;321.75036172621367;0.0;347.9444116478211;7.98528854880321;1.1990779326084797;70.0;59.625433441899645;3.699077932608481;2.5000000000000013
2021-06-16 13:00:00;261.46587800052714;261.46587800052714;0.0;287.44527944392894;6.507324514956034;1.1990779326084797;70.0;59.482720265255296;3.699077932608481;2.5000000000000013
2021-06-16 14:00:00;195.29115773641286;195.29115773641286;0.0;221.02507285566958;4.908411947096697;1.1990779326084797;70.0;59.278606214436536;3.699077932608481;2.5000000000000013
2021-06-16 15:00:00;148.79651435415207;148.79651435415207;0.0;174.33978292029664;3.8024362223874375;1.1990779326084797;70.0;59.08345342402151;3.699077932608481;2.5000000000000013
2021-06-16 16:00:00;102.76271663836052;102.76271663836052;0.0;128.0492368720983;2.6812490503961883;1.1990779326084797;70.0;58.62921236784371;3.699077932608481;2.5000000000000013
2021-06-16 17:00:00;87.91117357780655;87.91117357780655;0.0;113.16561365373222;2.382733872229908;1.1990779326084797;70.0;58.69189965312279;3.699077932608481;2.5000000000000013
2021-06-16 18:00:00;87.66862308085348;87.66862308085348;0.0;112.97226302844271;2.420270487435719;1.1990779326084797;70.0;58.886300930598225;3.699077932608481;2.5000000000000013
2021-06-16 19:00:00;76.75964329785108;76.75964329785108;0.0;101.93088500802045;2.11398918669149;1.1990779326084797;70.0;58.519686624686244;3.699077932608481;2.5000000000000013
2021-06-16 20:00:00;122.38954847793644;122.38954847793644;0.0;148.03599322213458;3.4590804394176446;1.1990779326084797;70.0;59.810394505071656;3.699077932608481;2.5000000000000013
2021-06-16 21:00:00;135.12752874614824;135.12752874614824;0.0;160.70571203378364;3.5702151954955452;1.1990779326084797;70.06;59.34264469373602;3.699077932608481;2.5000000000000013
2021-06-16 22:00:00;111.59262647221671;111.59262647221671;0.0;137.16183173261348;2.913517187428282;1.1990779326084797;70.48000000000002;59.2710120712959;3.699077932608481;2.5000000000000013
2021-06-16 23:00:00;85.00842476706131;85.00842476706131;0.0;110.25365625875114;2.1720177384659665;1.1990779326084797;70.42000000000002;58.33406254520827;3.699077932608481;2.5000000000000013
2021-06-17 00:00:00;54.79605579952634;54.79605579952634;0.0;79.58446091612463;1.4642255582530554;1.1990779326084797;70.12;57.17890560118809;3.699077932608481;2.5000000000000013
2021-06-17 01:00:00;138.9065068590384;138.9065068590384;0.0;164.76545874191464;4.158801144497389;1.1990779326084797;70.0;60.56702406150549;3.699077932608481;2.5000000000000013
2021-06-17 02:00:00;209.3778935780133;209.3778935780133;0.0;235.2449455332962;5.448699180489792;1.1990779326084797;70.0;59.720353526212364;3.699077932608481;2.5000000000000013
2021-06-17 03:00:00;221.14861653057693;221.14861653057693;0.0;247.0151164156908;5.621561070514498;1.1990779326084797;70.0;59.53793755535344;3.699077932608481;2.5000000000000013
2021-06-17 04:00:00;217.8216060620111;217.8216060620111;0.0;243.68428698212915;5.530298394297462;1.1990779326084797;70.0;59.508691178597985;3.699077932608481;2.5000000000000013
2021-06-17 05:00:00;152.6481124831995;152.6481124831995;0.0;178.19932672521648;3.877884011498567;1.1990779326084797;70.0;59.05887566537723;3.699077932608481;2.5000000000000013
2021-06-17 06:00:00;244.07725553266403;244.07725553266403;0.0;270.10402876073584;6.356191576093057;1.1990779326084797;70.0;59.8822302209777;3.699077932608481;2.5000000000000013
2021-06-17 07:00:00;252.40153803043017;252.40153803043017;0.0;278.3796213770785;6.359918710296911;1.1990779326084797;70.0;59.578347577725026;3.699077932608481;2.5000000000000013
2021-06-17 08:00:00;414.48513344232646;414.48513344232646;0.0;441.0215454357883;10.424950568047763;1.1990779326084797;70.0;59.927517720083756;3.699077932608481;2.5000000000000013
2021-06-17 09:00:00;465.4212129387959;465.4212129387959;0.0;492.07816549637045;11.477498216065614;1.1990779326084797;70.0;59.79207264773697;3.699077932608481;2.5000000000000013
2021-06-17 10:00:00;425.8374454734231;425.8374454734231;0.0;452.35814287162697;10.464298163259649;1.1990779326084797;70.0;59.70744926692822;3.699077932608481;2.5000000000000013
2021-06-17 11:00:00;359.94850325234887;359.94850325234887;0.0;386.256846334637;8.868962543137771;1.1990779326084797;70.0;59.63058922093222;3.699077932608481;2.5000000000000013
2021-06-17 12:00:00;284.69349894529984;284.69349894529984;0.0;310.7515499297229;7.055778571380265;1.1990779326084797;70.0;59.513777463327074;3.699077932608481;2.5000000000000013
2021-06-17 13:00:00;246.25813278054807;246.25813278054807;0.0;272.1919673234173;6.160834793944678;1.1990779326084797;70.0;59.480709443600404;3.699077932608481;2.5000000000000013
2021-06-17 14:00:00;184.61451224794635;184.61451224794635;0.0;210.3072417770233;4.654233275765571;1.1990779326084797;70.0;59.24137449990263;3.699077932608481;2.5000000000000013
2021-06-17 15:00:00;153.9212470576829;153.9212470576829;0.0;179.5025433861398;3.9479465666651574;1.1990779326084797;70.0;59.1744480112543;3.699077932608481;2.5000000000000013
2021-06-17 16:00:00;112.16197034152077;112.16197034152077;0.0;137.5158675062704;2.917314842993012;1.1990779326084797;70.0;58.7767090705276;3.699077932608481;2.5000000000000013
2021-06-17 17:00:00;96.29761336647721;96.29761336647721;0.0;121.60470781797628;2.582860853553948;1.1990779326084797;70.0;58.79014259649966;3.699077932608481;2.5000000000000013
2021-06-17 18:00:00;92.63405334480967;92.63405334480967;0.0;117.95311157186892;2.526506189960071;1.1990779326084797;70.0;58.88422506329891;3.699077932608481;2.5000000000000013
2021-06-17 19:00:00;84.01965199797648;84.01965199797648;0.0;109.25910489375948;2.2994310925703294;1.1990779326084797;70.0;58.6867353069174;3.699077932608481;2.5000000000000013
2021-06-17 20:00:00;72.24890226793298;72.24890226793298;0.0;97.37292242709177;2.001856484394477;1.1990779326084797;70.0;58.418735643619186;3.699077932608481;2.5000000000000013
2021-06-17 21:00:00;137.92276701702914;137.92276701702914;0.0;163.69964912812466;3.959009093164804;1.1990779326084797;70.0;60.15508527056437;3.699077932608481;2.5000000000000013
2021-06-17 22:00:00;68.56131656261155;68.56131656261155;0.0;93.46210948129385;1.79613087077773;1.1990779326084797;70.0;57.610656009605634;3.699077932608481;2.5000000000000013
2021-06-17 23:00:00;85.29428061335909;85.29428061335909;0.0;110.7300810874607;2.4955848364026325;1.1990779326084797;70.0;59.43562060633934;3.699077932608481;2.5000000000000013
2021-06-18 00:00:00;164.1836806492777;164.1836806492777;0.0;189.98941500705402;4.523251917237347;1.1990779326084797;70.0;59.999324417617686;3.699077932608481;2.5000000000000013
2021-06-18 01:00:00;157.24720806321264;157.24720806321264;0.0;182.85191778294737;4.055588150422348;1.1990779326084797;70.0;59.26514002755238;3.699077932608481;2.5000000000000013
2021-06-18 02:00:00;218.28458325501245;218.28458325501245;0.0;244.18476723399866;5.659387212741825;1.1990779326084797;70.0;59.72693895853041;3.699077932608481;2.5000000000000013
2021-06-18 03:00:00;233.48323608498015;233.48323608498015;0.0;259.3937787899849;5.91996425417064;1.1990779326084797;70.0;59.56743303341494;3.699077932608481;2.5000000000000013
2021-06-18 04:00:00;227.05459338758;227.05459338758;0.0;252.94828018343412;5.747052898717289;1.1990779326084797;70.0;59.52058001597692;3.699077932608481;2.5000000000000013
2021-06-18 05:00:00;166.443049179333;166.443049179333;0.0;192.06166111932004;4.217346138291201;1.1990779326084797;70.0;59.15693295412075;3.699077932608481;2.5000000000000013
2021-06-18 06:00:00;252.1535456876252;252.1535456876252;0.0;278.1947447311916;6.518861072893747;1.1990779326084797;70.0;59.83919993953572;3.699077932608481;2.5000000000000013
2021-06-18 07:00:00;267.1950865340201;267.1950865340201;0.0;293.22535437223394;6.721677926484974;1.1990779326084797;70.0;59.61337312968715;3.699077932608481;2.5000000000000013
2021-06-18 08:00:00;520.73842153121;520.73842153121;0.0;547.6060309120486;13.058605379235683;1.1990779326084797;70.0;60.01559626576113;3.699077932608481;2.5000000000000013
2021-06-18 09:00:00;481.50496837095943;481.50496837095943;0.0;508.2016099793599;11.802968955765905;1.1990779326084797;70.0;59.748309617529856;3.699077932608481;2.5000000000000013
2021-06-18 10:00:00;442.22010758048685;442.22010758048685;0.0;468.7923506651211;10.85518942121745;1.1990779326084797;70.0;59.717615969863004;3.699077932608481;2.5000000000000013
2021-06-18 11:00:00;376.5024601438671;376.5024601438671;0.0;402.8647848558696;9.265950747614886;1.1990779326084797;70.0;59.64810093609276;3.699077932608481;2.5000000000000013
2021-06-18 12:00:00;296.5060550786104;296.5060550786104;0.0;322.6042735545721;7.3366902252205035;1.1990779326084797;70.0;59.530627712960495;3.699077932608481;2.5000000000000013
2021-06-18 13:00:00;262.35659167358074;262.35659167358074;0.0;288.3490744818265;6.551294415262992;1.1990779326084797;70.0;59.52046157728114;3.699077932608481;2.5000000000000013
2021-06-18 14:00:00;198.3833753624676;198.3833753624676;0.0;224.13201970304573;4.985050438888321;1.1990779326084797;70.0;59.295039789434156;3.699077932608481;2.5000000000000013
2021-06-18 15:00:00;156.3399704317445;156.3399704317445;0.0;181.92226668347408;3.9903985271283067;1.1990779326084797;70.0;59.145238224614445;3.699077932608481;2.5000000000000013
2021-06-18 16:00:00;97.98034670846816;97.98034670846816;0.0;123.2122618684728;2.5456184991831265;1.1990779326084797;70.0;58.47578581188003;3.699077932608481;2.5000000000000013
2021-06-18 17:00:00;85.72902142270465;85.72902142270465;0.0;110.97867201930812;2.3388140301364113;1.1990779326084797;70.0;58.70218281682304;3.699077932608481;2.5000000000000013
2021-06-18 18:00:00;106.77365181333968;106.77365181333968;0.0;132.26143660494003;2.962092108777312;1.1990779326084797;70.0;59.368724171015;3.699077932608481;2.5000000000000013
2021-06-18 19:00:00;118.74537047668325;118.74537047668325;0.0;144.23420372019393;3.1881358656419256;1.1990779326084797;70.0;59.22835207673245;3.699077932608481;2.5000000000000013
2021-06-18 20:00:00;131.873146889722;131.873146889722;0.0;157.4240518952347;3.5072388705255935;1.1990779326084797;70.0;59.3129842301571;3.699077932608481;2.5000000000000013
2021-06-18 21:00:00;145.57828630458476;145.57828630458476;0.0;171.23592173305778;3.8327383700489106;1.1990779326084797;70.12;59.482577452692226;3.699077932608481;2.5000000000000013
2021-06-18 22:00:00;120.00208825788462;120.00208825788462;0.0;145.62589417170048;3.0933618257126625;1.1990779326084797;70.53999999999996;59.33121360539354;3.699077932608481;2.5000000000000013
2021-06-18 23:00:00;82.49945574614568;82.49945574614568;0.0;108.01603657037859;2.079935106754655;1.1990779326084797;71.19999999999999;58.83514118214174;3.699077932608481;2.5000000000000013
2021-06-19 00:00:00;240.13346170553217;240.13346170553217;0.0;266.7386534091524;5.961366525164885;1.1990779326084797;71.68;61.02653607951095;3.699077932608481;2.5000000000000013
2021-06-19 01:00:00;186.75174135272204;186.75174135272204;0.0;212.87683612350997;4.037509008685644;1.1990779326084797;71.92000000000002;59.36647730252673;3.699077932608481;2.5000000000000013
2021-06-19 02:00:00;133.25214978870864;133.25214978870864;0.0;159.1237643236298;2.8720469145627128;1.1990779326084797;72.03999999999996;58.84849871875656;3.699077932608481;2.5000000000000013
2021-06-19 03:00:00;169.31666287794482;169.31666287794482;0.0;195.59064860355204;3.714307052961142;1.1990779326084797;72.34000000000003;59.8022099399837;3.699077932608481;2.5000000000000013
2021-06-19 04:00:00;179.57042131465485;179.57042131465485;0.0;205.76887077801504;3.7615991364692314;1.1990779326084797;72.34000000000003;59.31559561690409;3.699077932608481;2.5000000000000013
2021-06-19 05:00:00;193.98965444582458;193.98965444582458;0.0;219.9154511667642;4.048742904099429;1.1990779326084797;71.56;58.62738784195062;3.699077932608481;2.5000000000000013
2021-06-19 06:00:00;371.50992630332456;371.50992630332456;0.0;397.87948465066313;8.237144549146507;1.1990779326084797;70.60000000000002;59.09926572662539;3.699077932608481;2.5000000000000013
2021-06-19 07:00:00;454.4196349597744;454.4196349597744;0.0;480.9778060123017;10.601609788649238;1.1990779326084797;70.12;59.318006008140856;3.699077932608481;2.5000000000000013
2021-06-19 08:00:00;391.9904717788956;391.9904717788956;0.0;418.37800345508776;9.515856497079575;1.1990779326084797;70.0;59.53180826371005;3.699077932608481;2.5000000000000013
2021-06-19 09:00:00;424.57821389260766;424.57821389260766;0.0;451.1104530727001;10.484115336465697;1.1990779326084797;70.0;59.75523949474183;3.699077932608481;2.5000000000000013
2021-06-19 10:00:00;344.30056850732086;344.30056850732086;0.0;370.5587686940575;8.484337868247774;1.1990779326084797;70.0;59.601041397622794;3.699077932608481;2.5000000000000013
2021-06-19 11:00:00;315.72363117954103;315.72363117954103;0.0;341.89908788360924;7.835308926081072;1.1990779326084797;70.0;59.61055071316656;3.699077932608481;2.5000000000000013
2021-06-19 12:00:00;288.887604701667;288.887604701667;0.0;314.9766701736659;7.1953415004436545;1.1990779326084797;70.0;59.57736123089916;3.699077932608481;2.5000000000000013
2021-06-19 13:00:00;177.1520736388281;177.1520736388281;0.0;202.78943776924393;4.430449668959518;1.1990779326084797;70.0;59.10196411728862;3.699077932608481;2.5000000000000013
2021-06-19 14:00:00;151.74845146868773;151.74845146868773;0.0;177.35541699528892;3.9047366162296337;1.1990779326084797;70.06;59.24557526736646;3.699077932608481;2.5000000000000013
2021-06-19 15:00:00;158.72156685675654;158.72156685675654;0.0;184.35557590252262;4.10673508300504;1.1990779326084797;70.0;59.31165905481856;3.699077932608481;2.5000000000000013
2021-06-19 16:00:00;157.80348067667478;157.80348067667478;0.0;183.4368333049524;4.090750404596866;1.1990779326084797;70.0;59.32336804218119;3.699077932608481;2.5000000000000013
2021-06-19 17:00:00;139.25107546112702;139.25107546112702;0.0;164.78088261045428;3.6110872174601036;1.1990779326084797;70.0;59.13525453249093;3.699077932608481;2.5000000000000013
2021-06-19 18:00:00;129.28498517377534;129.28498517377534;0.0;155.19764916730014;3.389343312651673;1.1990779326084797;70.96000000000004;60.05764582054098;3.699077932608481;2.5000000000000013
2021-06-19 19:00:00;155.65842547525662;155.65842547525662;0.0;181.79327996557035;3.7377184788430498;1.1990779326084797;71.62;60.03964301952601;3.699077932608481;2.5000000000000013
2021-06-19 20:00:00;114.35238289719494;114.35238289719494;0.0;140.0781431234491;2.551218676684724;1.1990779326084797;71.80000000000001;58.727056020828115;3.699077932608481;2.5000000000000013
2021-06-19 21:00:00;187.17138284575427;187.17138284575427;0.0;213.39652361215784;4.275083310534055;1.1990779326084797;71.74000000000001;59.85515649930443;3.699077932608481;2.5000000000000013
2021-06-19 22:00:00;142.33565770222697;142.33565770222697;0.0;168.151521520619;3.106721271997052;1.1990779326084797;71.68;58.79307740626746;3.699077932608481;2.5000000000000013
2021-06-19 23:00:00;263.9132165124112;263.9132165124112;0.0;290.42741130992675;5.940073998492606;1.1990779326084797;71.80000000000001;60.15883464368147;3.699077932608481;2.5000000000000013
2021-06-20 00:00:00;241.99245095322783;241.99245095322783;0.0;268.26247341678317;5.1531043665750875;1.1990779326084797;71.80000000000001;59.40513800293206;3.699077932608481;2.5000000000000013
2021-06-20 01:00:00;290.7380399213197;290.7380399213197;0.0;317.1146634628063;6.22125970950742;1.1990779326084797;71.56;59.4236329576014;3.699077932608481;2.5000000000000013
2021-06-20 02:00:00;245.23226688684244;245.23226688684244;0.0;271.56286005605295;5.308664843585933;1.1990779326084797;71.80000000000001;59.620322863103524;3.699077932608481;2.5000000000000013
2021-06-20 03:00:00;221.82782085537642;221.82782085537642;0.0;248.03755238782102;4.746844446892764;1.1990779326084797;71.80000000000001;59.35877493921333;3.699077932608481;2.5000000000000013
2021-06-20 04:00:00;394.3584099081534;394.3584099081534;0.0;421.2632792064547;8.480194782621735;1.1990779326084797;71.92000000000002;60.0923494171401;3.699077932608481;2.5000000000000013
2021-06-20 05:00:00;283.5173277119286;283.5173277119286;0.0;309.898511979638;5.891529546698014;1.1990779326084797;71.80000000000001;59.276026486788;3.699077932608481;2.5000000000000013
2021-06-20 06:00:00;222.1081165146025;222.1081165146025;0.0;248.20245937577138;4.7171671120865595;1.1990779326084797;71.56;59.03217932782587;3.699077932608481;2.5000000000000013
2021-06-20 07:00:00;292.54411118566;292.54411118566;0.0;318.8313866742466;6.425381563657465;1.1990779326084797;71.13999999999999;59.32556778763052;3.699077932608481;2.5000000000000013
2021-06-20 08:00:00;259.73397146626365;259.73397146626365;0.0;285.7447051586333;5.829110356284853;1.1990779326084797;70.65999999999997;58.98850135769948;3.699077932608481;2.5000000000000013
2021-06-20 09:00:00;273.69019158495894;273.69019158495894;0.0;299.877476443112;6.454664249243679;1.1990779326084797;70.65999999999997;59.59832484602305;3.699077932608481;2.5000000000000013
2021-06-20 10:00:00;264.3425739872738;264.3425739872738;0.0;290.2079608372094;6.217517321402722;1.1990779326084797;70.0;58.886700275877956;3.699077932608481;2.5000000000000013
2021-06-20 11:00:00;255.69364116003504;255.69364116003504;0.0;281.67759025335107;6.418708221334181;1.1990779326084797;70.0;59.55146571477519;3.699077932608481;2.5000000000000013
2021-06-20 12:00:00;251.5964685617458;251.5964685617458;0.0;277.56771933897187;6.3265190510896625;1.1990779326084797;70.0;59.55388394630978;3.699077932608481;2.5000000000000013
2021-06-20 13:00:00;250.62860632438807;250.62860632438807;0.0;276.5964308403594;6.306939832509077;1.1990779326084797;70.0;59.55812251168584;3.699077932608481;2.5000000000000013
2021-06-20 14:00:00;247.09889527385755;247.09889527385755;0.0;273.0569806118661;6.221117336972368;1.1990779326084797;70.0;59.549535350190126;3.699077932608481;2.5000000000000013
2021-06-20 15:00:00;275.44731255666994;275.44731255666994;0.0;301.510506573533;6.937292344542442;1.1990779326084797;70.0;59.65183932210715;3.699077932608481;2.5000000000000013
2021-06-20 16:00:00;294.0758831368608;294.0758831368608;0.0;320.195110717043;7.367093902549003;1.1990779326084797;70.0;59.65169548107326;3.699077932608481;2.5000000000000013
2021-06-20 17:00:00;155.62052059802465;155.62052059802465;0.0;181.14709411211223;3.8926887785021322;1.1990779326084797;70.0;58.92018782979102;3.699077932608481;2.5000000000000013
2021-06-20 18:00:00;204.2797119341601;204.2797119341601;0.0;230.14216864518846;5.313614381583077;1.1990779326084797;70.0;59.68766822273517;3.699077932608481;2.5000000000000013
2021-06-20 19:00:00;178.85900234379764;178.85900234379764;0.0;204.55155292033422;4.553201293391027;1.1990779326084797;70.0;59.303624514468595;3.699077932608481;2.5000000000000013
2021-06-20 20:00:00;243.72896564158052;243.72896564158052;0.0;269.82534300441216;6.264435770251083;1.1990779326084797;70.24000000000001;59.984626388883896;3.699077932608481;2.5000000000000013
2021-06-20 21:00:00;223.48266235377395;223.48266235377395;0.0;249.67515063353468;5.501542752255169;1.1990779326084797;70.89999999999998;60.09458284456883;3.699077932608481;2.5000000000000013
2021-06-20 22:00:00;211.16389540432317;211.16389540432317;0.0;237.5979128374324;4.908651789389567;1.1990779326084797;71.92000000000002;60.395260813928076;3.699077932608481;2.5000000000000013
2021-06-20 23:00:00;233.04616858991326;233.04616858991326;0.0;259.4434832847348;4.9715704022877025;1.1990779326084797;72.15999999999997;59.734900297798845;3.699077932608481;2.5000000000000013
2021-06-21 00:00:00;279.3181440646242;279.3181440646242;0.0;305.86327402248537;5.808843113227023;1.1990779326084797;72.27999999999997;59.74315098661424;3.699077932608481;2.5000000000000013
2021-06-21 01:00:00;275.13716828950095;275.13716828950095;0.0;301.6270437070892;5.619789726469424;1.1990779326084797;72.27999999999997;59.50088080108293;3.699077932608481;2.5000000000000013
2021-06-21 02:00:00;272.6079706677812;272.6079706677812;0.0;299.26220808276014;5.571185674816143;1.1990779326084797;72.69999999999999;59.91045916518965;3.699077932608481;2.5000000000000013
2021-06-21 03:00:00;262.5806063455819;262.5806063455819;0.0;288.8377629389854;5.195665060122629;1.1990779326084797;72.03999999999996;58.80379344279157;3.699077932608481;2.5000000000000013
2021-06-21 04:00:00;259.632643274392;259.632643274392;0.0;285.89424959126376;5.4308254456247065;1.1990779326084797;71.68;59.145982821942596;3.699077932608481;2.5000000000000013
2021-06-21 05:00:00;262.28983516234814;262.28983516234814;0.0;288.4663303561461;5.655515780037962;1.1990779326084797;71.25999999999999;59.115668292707824;3.699077932608481;2.5000000000000013
2021-06-21 06:00:00;202.71020100272602;202.71020100272602;0.0;228.41809259562638;4.526541148352121;1.1990779326084797;70.53999999999996;58.525250026587116;3.699077932608481;2.5000000000000013
2021-06-21 07:00:00;283.28283547442885;283.28283547442885;0.0;309.29400151848535;6.861321721084892;1.1990779326084797;70.0;59.267165726004066;3.699077932608481;2.5000000000000013
2021-06-21 08:00:00;283.14966752514596;283.14966752514596;0.0;309.22639512997927;7.0824468634467745;1.1990779326084797;70.0;59.6045344789253;3.699077932608481;2.5000000000000013
2021-06-21 09:00:00;291.45630422600493;291.45630422600493;0.0;317.56392815045524;7.292473390813871;1.1990779326084797;70.0;59.631712721957115;3.699077932608481;2.5000000000000013
2021-06-21 10:00:00;287.76913624247874;287.76913624247874;0.0;313.85931338369613;7.190789659245386;1.1990779326084797;70.0;59.60776055347151;3.699077932608481;2.5000000000000013
2021-06-21 11:00:00;240.72037554073032;240.72037554073032;0.0;266.63440936537216;6.0201698192787045;1.1990779326084797;70.0;59.45471887206037;3.699077932608481;2.5000000000000013
2021-06-21 12:00:00;217.25497181119596;217.25497181119596;0.0;243.09566426083921;5.481367510902691;1.1990779326084797;70.0;59.440605843892286;3.699077932608481;2.5000000000000013
2021-06-21 13:00:00;189.1175637935004;189.1175637935004;0.0;214.84811941656918;4.798732419529565;1.1990779326084797;70.0;59.34003614399967;3.699077932608481;2.5000000000000013
2021-06-21 14:00:00;221.3146419787522;221.3146419787522;0.0;247.20793761781238;5.665048907942037;1.1990779326084797;70.0;59.61014569818997;3.699077932608481;2.5000000000000013
2021-06-21 15:00:00;188.18322818060338;188.18322818060338;0.0;213.9049290019752;4.768702344099353;1.1990779326084797;70.0;59.31999916843432;3.699077932608481;2.5000000000000013
2021-06-21 16:00:00;203.4165622162293;203.4165622162293;0.0;229.23360824648765;5.2088794133238805;1.1990779326084797;70.0;59.52184794386517;3.699077932608481;2.5000000000000013
2021-06-21 17:00:00;187.67372637070346;187.67372637070346;0.0;213.40869268961035;4.781108335456602;1.1990779326084797;70.0;59.3724237284672;3.699077932608481;2.5000000000000013
2021-06-21 18:00:00;187.57781119119215;187.57781119119215;0.0;213.32577849588378;4.804009905386163;1.1990779326084797;70.0;59.427196649639995;3.699077932608481;2.5000000000000013
2021-06-21 19:00:00;211.56291332771863;211.56291332771863;0.0;237.41552984234048;5.417113295277768;1.1990779326084797;70.0;59.56501294617641;3.699077932608481;2.5000000000000013
2021-06-21 20:00:00;262.94644637912836;262.94644637912836;0.0;288.9861273041458;6.680237884211934;1.1990779326084797;70.0;59.700034343190396;3.699077932608481;2.5000000000000013
2021-06-21 21:00:00;242.548214981853;242.548214981853;0.0;268.4798715489685;6.090655897039821;1.1990779326084797;70.0;59.50461493460847;3.699077932608481;2.5000000000000013
2021-06-21 22:00:00;212.88685126733867;212.88685126733867;0.0;238.70520268126896;5.367927150868964;1.1990779326084797;70.0;59.41219385628801;3.699077932608481;2.5000000000000013
2021-06-21 23:00:00;198.37666992634942;198.37666992634942;0.0;224.1454125695715;5.03861832897855;1.1990779326084797;70.0;59.408216322563476;3.699077932608481;2.5000000000000013
2021-06-22 00:00:00;67.79848223220843;67.79848223220843;0.0;92.63484431237929;1.7400225142475862;1.1990779326084797;70.0;57.32435061507891;3.699077932608481;2.5000000000000013
2021-06-22 01:00:00;127.29480445378644;127.29480445378644;0.0;153.0399908287344;3.7159578516292484;1.1990779326084797;70.0;60.19415867742299;3.699077932608481;2.5000000000000013
2021-06-22 02:00:00;197.96674141219927;197.96674141219927;0.0;223.80176646282558;5.1943530068443415;1.1990779326084797;70.0;59.74152607612751;3.699077932608481;2.5000000000000013
2021-06-22 03:00:00;214.62658520255482;214.62658520255482;0.0;240.62567418214186;5.47366793974342;1.1990779326084797;70.36000000000001;59.89319276636468;3.699077932608481;2.5000000000000013
2021-06-22 04:00:00;205.4454603786716;205.4454603786716;0.0;231.1761230398294;5.0441930216546496;1.1990779326084797;70.0;59.088059513026565;3.699077932608481;2.5000000000000013
2021-06-22 05:00:00;154.6242548499321;154.6242548499321;0.0;180.19736802117197;3.943565136052589;1.1990779326084797;70.0;59.12046999023778;3.699077932608481;2.5000000000000013
2021-06-22 06:00:00;220.76305204815762;220.76305204815762;0.0;246.67564484044843;5.740878912026013;1.1990779326084797;70.0;59.769459121050204;3.699077932608481;2.5000000000000013
2021-06-22 07:00:00;238.37902863608224;238.37902863608224;0.0;264.3259946410086;6.0500136075758455;1.1990779326084797;70.0;59.597583623612934;3.699077932608481;2.5000000000000013
2021-06-22 08:00:00;444.95345432820216;444.95345432820216;0.0;471.5909379248542;11.221404291926557;1.1990779326084797;70.0;59.99380525576828;3.699077932608481;2.5000000000000013
2021-06-22 09:00:00;414.85463915097705;414.85463915097705;0.0;441.34409850288097;10.212725686257064;1.1990779326084797;70.0;59.71068728925354;3.699077932608481;2.5000000000000013
2021-06-22 10:00:00;387.63490849172126;387.63490849172126;0.0;414.03630999965793;9.557372009882476;1.1990779326084797;70.0;59.68544138414734;3.699077932608481;2.5000000000000013
2021-06-22 11:00:00;332.3316774744904;332.3316774744904;0.0;358.5511785867738;8.213600106152272;1.1990779326084797;70.0;59.60634470492403;3.699077932608481;2.5000000000000013
2021-06-22 12:00:00;306.86298378524765;306.86298378524765;0.0;333.00683857104843;7.626683299904776;1.1990779326084797;70.0;59.60395503535511;3.699077932608481;2.5000000000000013
2021-06-22 13:00:00;250.04635480491513;250.04635480491513;0.0;275.9855100823807;6.235476999959801;1.1990779326084797;70.0;59.46177882873695;3.699077932608481;2.5000000000000013
2021-06-22 14:00:00;185.0615548959381;185.0615548959381;0.0;210.7534818951969;4.662253935340225;1.1990779326084797;70.0;59.237094086430204;3.699077932608481;2.5000000000000013
2021-06-22 15:00:00;134.84865079530113;134.84865079530113;0.0;160.31845513596494;3.459036146827225;1.1990779326084797;70.0;58.96482744718628;3.699077932608481;2.5000000000000013
2021-06-22 16:00:00;74.05967091751437;74.05967091751437;0.0;99.0617289617092;1.9504631445087852;1.1990779326084797;70.0;57.907422906366094;3.699077932608481;2.5000000000000013
2021-06-22 17:00:00;89.95769823514722;89.95769823514722;0.0;115.38004230905095;2.571307418226537;1.1990779326084797;70.0;59.31615937857811;3.699077932608481;2.5000000000000013
2021-06-22 18:00:00;81.92213675423825;81.92213675423825;0.0;107.1338258386811;2.2396902482400054;1.1990779326084797;70.0;58.61090108725557;3.699077932608481;2.5000000000000013
2021-06-22 19:00:00;78.37352694781468;78.37352694781468;0.0;103.60139643797645;2.185320545841618;1.1990779326084797;70.0;58.712411458887686;3.699077932608481;2.5000000000000013
2021-06-22 20:00:00;73.20121449460025;73.20121449460025;0.0;98.36852942399186;2.047732613254249;1.1990779326084797;70.0;58.56243325779576;3.699077932608481;2.5000000000000013
2021-06-22 21:00:00;80.63298103812404;80.63298103812404;0.0;105.93949448701065;2.2900861604854494;1.1990779326084797;70.0;58.98570298410647;3.699077932608481;2.5000000000000013
2021-06-22 22:00:00;65.6578282953495;65.6578282953495;0.0;90.69254941645906;1.8236735769372496;1.1990779326084797;70.0;58.159358988443046;3.699077932608481;2.5000000000000013
2021-06-22 23:00:00;95.72881191317398;95.72881191317398;0.0;121.25546507596518;2.800998085510921;1.1990779326084797;70.0;59.69283521579251;3.699077932608481;2.5000000000000013
2021-06-23 00:00:00;105.93881944490539;105.93881944490539;0.0;131.34848420388863;2.8706310972099414;1.1990779326084797;70.0;59.105723598420866;3.699077932608481;2.5000000000000013
2021-06-23 01:00:00;146.34597310929001;146.34597310929001;0.0;172.0033184860038;3.9381414334587275;1.1990779326084797;70.0;59.600888703449016;3.699077932608481;2.5000000000000013
2021-06-23 02:00:00;213.25152032974734;213.25152032974734;0.0;239.16312820753336;5.551180901727527;1.1990779326084797;70.06;59.80207417083926;3.699077932608481;2.5000000000000013
2021-06-23 03:00:00;233.1400345640081;233.1400345640081;0.0;259.26663673291426;5.883559839647414;1.1990779326084797;70.53999999999996;60.04802689434797;3.699077932608481;2.5000000000000013
2021-06-23 04:00:00;224.85478714505902;224.85478714505902;0.0;250.92254594668128;5.401695777823652;1.1990779326084797;70.72000000000003;59.65986892673379;3.699077932608481;2.5000000000000013
2021-06-23 05:00:00;153.0067589655805;153.0067589655805;0.0;178.40713261306;3.6211305525264557;1.1990779326084797;70.06;58.329440137208394;3.699077932608481;2.5000000000000013
2021-06-23 06:00:00;243.82253131581592;243.82253131581592;0.0;269.8427016404902;6.327187422594801;1.1990779326084797;70.0;59.84568371312662;3.699077932608481;2.5000000000000013
2021-06-23 07:00:00;258.4010318240452;258.4010318240452;0.0;284.4015339235074;6.5109713658426065;1.1990779326084797;70.0;59.59991572234395;3.699077932608481;2.5000000000000013
2021-06-23 08:00:00;493.6478235507652;493.6478235507652;0.0;520.43370078288;12.399549292237367;1.1990779326084797;70.0;60.00667016354697;3.699077932608481;2.5000000000000013
2021-06-23 09:00:00;454.0984458645486;454.0984458645486;0.0;480.70997100601596;11.146524988066213;1.1990779326084797;70.0;59.73179936132823;3.699077932608481;2.5000000000000013
2021-06-23 10:00:00;420.28563772459523;420.28563772459523;0.0;446.7898469147866;10.333847637165999;1.1990779326084797;70.0;59.70581542182629;3.699077932608481;2.5000000000000013
