Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-23 11:00:00;355.7427843234899;355.7427843234899;0.0;382.03819205694657;8.768946479428402;1.1990779326084797;70.0;59.62686401237994;3.699077932608481;2.5000000000000013
2021-06-23 12:00:00;288.6709747276646;288.6709747276646;0.0;314.7449022639043;7.157121063394639;1.1990779326084797;70.0;59.52941248582948;3.699077932608481;2.5000000000000013
2021-06-23 13:00:00;247.77262492717517;247.77262492717517;0.0;273.7112099484665;6.194823263701746;1.1990779326084797;70.0;59.480033097332694;3.699077932608481;2.5000000000000013
2021-06-23 14:00:00;187.2941717840672;187.2941717840672;0.0;212.99901894523475;4.7202006978354305;1.1990779326084797;70.0;59.25595427476759;3.699077932608481;2.5000000000000013
2021-06-23 15:00:00;154.92101829413116;154.92101829413116;0.0;180.5055226212267;3.9695497053438724;1.1990779326084797;70.0;59.1732038704165;3.699077932608481;2.5000000000000013
2021-06-23 16:00:00;109.2228246897196;109.2228246897196;0.0;134.55256324958006;2.839379530547591;1.1990779326084797;70.0;58.71713899513287;3.699077932608481;2.5000000000000013
2021-06-23 17:00:00;93.69568791706776;93.69568791706776;0.0;118.98716710608333;2.520922026367951;1.1990779326084797;70.0;58.76193805834686;3.699077932608481;2.5000000000000013
2021-06-23 18:00:00;91.0846321995096;91.0846321995096;0.0;116.3985186611025;2.4929766404096734;1.1990779326084797;70.0;58.88319586901787;3.699077932608481;2.5000000000000013
2021-06-23 19:00:00;78.75345455826306;78.75345455826306;0.0;103.93601222896686;2.158887245678372;1.1990779326084797;70.0;58.53730335946773;3.699077932608481;2.5000000000000013
2021-06-23 20:00:00;127.47546101423082;127.47546101423082;0.0;153.14548482740832;3.589939685371778;1.1990779326084797;70.0;59.84294615818419;3.699077932608481;2.5000000000000013
2021-06-23 21:00:00;140.95965561673484;140.95965561673484;0.0;166.77086685035837;3.710429904837685;1.1990779326084797;70.53999999999996;59.83845051153918;3.699077932608481;2.5000000000000013
2021-06-23 22:00:00;114.26913706846109;114.26913706846109;0.0;139.98421220619954;2.8333074797658075;1.1990779326084797;71.07999999999998;59.31651348368149;3.699077932608481;2.5000000000000013
2021-06-23 23:00:00;77.70600413858241;77.70600413858241;0.0;103.11222088184219;1.8740548782994275;1.1990779326084797;71.38;58.279781289399125;3.699077932608481;2.5000000000000013
2021-06-24 00:00:00;11.7718022548347;11.7718022548347;0.0;38.84041536962364;1.8677353742182494;1.1990779326084797;71.25999999999999;66.30870011415874;3.699077932608481;2.5000000000000013
2021-06-24 01:00:00;328.44945296549423;328.44945296549423;0.0;355.0148830905271;7.023525102630478;1.1990779326084797;71.92000000000002;59.88510984418144;3.699077932608481;2.5000000000000013
2021-06-24 02:00:00;286.91351022775586;286.91351022775586;0.0;313.3074446797805;5.999148549594455;1.1990779326084797;71.80000000000001;59.365400319502726;3.699077932608481;2.5000000000000013
2021-06-24 03:00:00;243.1431678611186;243.1431678611186;0.0;269.4963443543326;5.163074852871107;1.1990779326084797;71.98000000000002;59.55217392671358;3.699077932608481;2.5000000000000013
2021-06-24 04:00:00;289.5749912572354;289.5749912572354;0.0;316.1219955242708;6.107132798488758;1.1990779326084797;72.03999999999996;59.71553543127169;3.699077932608481;2.5000000000000013
2021-06-24 05:00:00;192.55290653914903;192.55290653914903;0.0;218.3804255982021;4.0115788471617;1.1990779326084797;71.38;58.41868441600457;3.699077932608481;2.5000000000000013
2021-06-24 06:00:00;361.88280228486843;361.88280228486843;0.0;388.33351957962424;8.16176801317243;1.1990779326084797;70.77999999999997;59.45152782884185;3.699077932608481;2.5000000000000013
2021-06-24 07:00:00;376.5716901085541;376.5716901085541;0.0;402.9351617070037;8.653319766402216;1.1990779326084797;70.36000000000001;59.273278850960594;3.699077932608481;2.5000000000000013
2021-06-24 08:00:00;634.7808780056499;634.7808780056499;0.0;661.9060504818768;15.144737933611683;1.1990779326084797;70.0;59.59396462474291;3.699077932608481;2.5000000000000013
2021-06-24 09:00:00;595.2155310540234;595.2155310540234;0.0;622.2584040850861;14.504033251520141;1.1990779326084797;70.0;59.78513353436546;3.699077932608481;2.5000000000000013
2021-06-24 10:00:00;550.5056987608415;550.5056987608415;0.0;577.4120013681083;13.440884887860634;1.1990779326084797;70.0;59.77157760878123;3.699077932608481;2.5000000000000013
2021-06-24 11:00:00;400.35786035758304;400.35786035758304;0.0;426.7881316012041;9.795913361363693;1.1990779326084797;70.0;59.626672055859785;3.699077932608481;2.5000000000000013
2021-06-24 12:00:00;455.6080106405273;455.6080106405273;0.0;482.2382935255427;11.243566400260587;1.1990779326084797;70.0;59.78805859029353;3.699077932608481;2.5000000000000013
2021-06-24 13:00:00;371.5387417552669;371.5387417552669;0.0;397.88476281279674;9.136975808486387;1.1990779326084797;70.0;59.631748039828324;3.699077932608481;2.5000000000000013
2021-06-24 14:00:00;278.8895154077861;278.8895154077861;0.0;304.92695638117743;6.904532597936223;1.1990779326084797;70.0;59.484928161113544;3.699077932608481;2.5000000000000013
2021-06-24 15:00:00;238.08796970284374;238.08796970284374;0.0;263.9935022953846;5.961428263274831;1.1990779326084797;70.0;59.45628580791032;3.699077932608481;2.5000000000000013
2021-06-24 16:00:00;187.89569142526676;187.89569142526676;0.0;213.60949763483603;4.744327283828711;1.1990779326084797;70.0;59.27995453177789;3.699077932608481;2.5000000000000013
2021-06-24 17:00:00;145.9030090419376;145.9030090419376;0.0;171.8539865847918;3.7376842030157333;1.1990779326084797;70.96000000000004;60.01268245495231;3.699077932608481;2.5000000000000013
2021-06-24 18:00:00;132.16837043217566;132.16837043217566;0.0;157.95209334337937;3.1426823790107834;1.1990779326084797;71.19999999999999;59.23326689219198;3.699077932608481;2.5000000000000013
2021-06-24 19:00:00;175.19151368150668;175.19151368150668;0.0;201.56100278193526;4.126345353625381;1.1990779326084797;72.03999999999996;60.409680471384775;3.699077932608481;2.5000000000000013
2021-06-24 20:00:00;162.26029661340868;162.26029661340868;0.0;188.44345728946064;3.466059417524583;1.1990779326084797;72.39999999999998;59.4551873392673;3.699077932608481;2.5000000000000013
2021-06-24 21:00:00;185.68357183482604;185.68357183482604;0.0;211.96133823416417;3.886051376673487;1.1990779326084797;72.46000000000004;59.473299516114764;3.699077932608481;2.5000000000000013
2021-06-24 22:00:00;183.6464455073137;183.6464455073137;0.0;209.84080281723536;3.7863172147862394;1.1990779326084797;72.39999999999998;59.20456679283109;3.699077932608481;2.5000000000000013
2021-06-24 23:00:00;196.15944814501034;196.15944814501034;0.0;222.80955275185352;4.068363213527757;1.1990779326084797;73.30000000000001;60.26038413287455;3.699077932608481;2.5000000000000013
2021-06-25 00:00:00;374.18133425476924;374.18133425476924;0.0;401.2689198989516;7.191091740835688;1.1990779326084797;73.30000000000001;60.014087030621454;3.699077932608481;2.5000000000000013
2021-06-25 01:00:00;319.3638793018333;319.3638793018333;0.0;346.00724620824957;5.9554967409415145;1.1990779326084797;72.88;59.046951095399834;3.699077932608481;2.5000000000000013
2021-06-25 02:00:00;272.7561984074653;272.7561984074653;0.0;299.265531834502;5.281579981964918;1.1990779326084797;72.69999999999999;59.209018456760134;3.699077932608481;2.5000000000000013
2021-06-25 03:00:00;219.63032926851866;219.63032926851866;0.0;246.01829495114245;4.347438175052956;1.1990779326084797;72.75999999999999;59.28636744823558;3.699077932608481;2.5000000000000013
2021-06-25 04:00:00;273.8028129276166;273.8028129276166;0.0;300.3919132450911;5.4579099511962355;1.1990779326084797;72.63999999999999;59.535737609174305;3.699077932608481;2.5000000000000013
2021-06-25 05:00:00;302.5273922250056;302.5273922250056;0.0;329.1626282854294;6.0127616768095615;1.1990779326084797;72.51999999999998;59.4857141649328;3.699077932608481;2.5000000000000013
2021-06-25 06:00:00;310.7477458376931;310.7477458376931;0.0;337.1979476887741;6.203099489651381;1.1990779326084797;71.98000000000002;59.03724037247446;3.699077932608481;2.5000000000000013
2021-06-25 07:00:00;360.59060786394053;360.59060786394053;0.0;387.0546071921977;7.50794362895012;1.1990779326084797;71.32;59.045552640014705;3.699077932608481;2.5000000000000013
2021-06-25 08:00:00;623.4417708347356;623.4417708347356;0.0;650.6244305798654;13.640285139964124;1.1990779326084797;70.72000000000003;59.36315686072976;3.699077932608481;2.5000000000000013
2021-06-25 09:00:00;570.6285493335979;570.6285493335979;0.0;597.4521171988663;12.973039437704047;1.1990779326084797;70.0;59.03491315369473;3.699077932608481;2.5000000000000013
2021-06-25 10:00:00;526.1795139598424;526.1795139598424;0.0;553.0084316287;12.834004170225677;1.1990779326084797;70.0;59.740639596894084;3.699077932608481;2.5000000000000013
2021-06-25 11:00:00;379.13653968094206;379.13653968094206;0.0;405.4985453617364;9.286730952049833;1.1990779326084797;70.0;59.60373965783248;3.699077932608481;2.5000000000000013
2021-06-25 12:00:00;420.2598747428009;420.2598747428009;0.0;446.779798399654;10.390693925803255;1.1990779326084797;70.0;59.76236397340665;3.699077932608481;2.5000000000000013
2021-06-25 13:00:00;319.6334485524848;319.6334485524848;0.0;345.8052685315039;7.87962707491162;1.1990779326084797;70.0;59.550953749099904;3.699077932608481;2.5000000000000013
2021-06-25 14:00:00;239.33091931051598;239.33091931051598;0.0;265.22919871573225;5.959178940844525;1.1990779326084797;70.0;59.40293455777953;3.699077932608481;2.5000000000000013
2021-06-25 15:00:00;226.24320733123471;226.24320733123471;0.0;252.12149159833263;5.709482134527149;1.1990779326084797;70.0;59.486099587208344;3.699077932608481;2.5000000000000013
2021-06-25 16:00:00;194.9883220886904;194.9883220886904;0.0;220.74140204972215;4.9365479246113475;1.1990779326084797;70.0;59.35339482546539;3.699077932608481;2.5000000000000013
2021-06-25 17:00:00;156.21421917314603;156.21421917314603;0.0;181.80126192126417;3.9914714855530855;1.1990779326084797;70.0;59.155374177210206;3.699077932608481;2.5000000000000013
2021-06-25 18:00:00;137.16975701451634;137.16975701451634;0.0;162.69050881976776;3.5618801258470816;1.1990779326084797;70.0;59.12489076985264;3.699077932608481;2.5000000000000013
2021-06-25 19:00:00;154.36363730001267;154.36363730001267;0.0;180.01293248152413;4.0541236400488065;1.1990779326084797;70.0;59.427993365566294;3.699077932608481;2.5000000000000013
2021-06-25 20:00:00;173.4332554762953;173.4332554762953;0.0;199.28021267633144;4.504134188147549;1.1990779326084797;70.30000000000001;59.76575130694431;3.699077932608481;2.5000000000000013
2021-06-25 21:00:00;192.086962970787;192.086962970787;0.0;218.2107720656046;4.799388275710955;1.1990779326084797;70.96000000000004;60.134673365594836;3.699077932608481;2.5000000000000013
2021-06-25 22:00:00;156.21838973139862;156.21838973139862;0.0;181.96201339510617;3.6431919397491224;1.1990779326084797;70.89999999999998;59.008150868773555;3.699077932608481;2.5000000000000013
2021-06-25 23:00:00;104.77156656743492;104.77156656743492;0.0;130.46089577925804;2.499718336234891;1.1990779326084797;71.44;59.01375277349581;3.699077932608481;2.5000000000000013
2021-06-26 00:00:00;43.98640577946356;43.98640577946356;0.0;69.14637862380233;1.1810711668737819;1.1990779326084797;71.44;57.50059995060644;3.699077932608481;2.5000000000000013
2021-06-26 01:00:00;161.36754398918532;161.36754398918532;0.0;187.2176359096532;3.5962988160041713;1.1990779326084797;71.56;59.165137982648446;3.699077932608481;2.5000000000000013
2021-06-26 02:00:00;120.74730841206362;120.74730841206362;0.0;146.44745844777754;2.7174555954068227;1.1990779326084797;71.56;58.72871674131403;3.699077932608481;2.5000000000000013
2021-06-26 03:00:00;155.9936372127106;155.9936372127106;0.0;182.07640501302083;3.598528710535204;1.1990779326084797;71.74000000000001;59.69298620900747;3.699077932608481;2.5000000000000013
2021-06-26 04:00:00;161.1697440324644;161.1697440324644;0.0;187.22169944441134;3.568950478578519;1.1990779326084797;71.86000000000001;59.36988690558502;3.699077932608481;2.5000000000000013
2021-06-26 05:00:00;170.81616741771046;170.81616741771046;0.0;196.75759182147647;3.7369641079910734;1.1990779326084797;71.56;59.02387593833106;3.699077932608481;2.5000000000000013
2021-06-26 06:00:00;333.78280012166834;333.78280012166834;0.0;360.3395972598979;7.464694024809361;1.1990779326084797;71.32;59.826542676820736;3.699077932608481;2.5000000000000013
2021-06-26 07:00:00;410.47655002268476;410.47655002268476;0.0;437.1875369217808;9.016233970273799;1.1990779326084797;71.19999999999999;59.65501669113172;3.699077932608481;2.5000000000000013
2021-06-26 08:00:00;332.4936730633154;332.4936730633154;0.0;358.7490114871817;7.326699430305433;1.1990779326084797;70.72000000000003;59.061758506816375;3.699077932608481;2.5000000000000013
2021-06-26 09:00:00;393.0553951844541;393.0553951844541;0.0;419.4442583862085;9.109918477122338;1.1990779326084797;70.24000000000001;59.27747812684146;3.699077932608481;2.5000000000000013
2021-06-26 10:00:00;311.6871250752733;311.6871250752733;0.0;337.7828972590165;7.5151421025165615;1.1990779326084797;70.0;59.298339505722254;3.699077932608481;2.5000000000000013
2021-06-26 11:00:00;279.55145017519163;279.55145017519163;0.0;305.6052081665088;6.96426897464526;1.1990779326084797;70.0;59.551933581764615;3.699077932608481;2.5000000000000013
2021-06-26 12:00:00;244.61411818845326;244.61411818845326;0.0;270.5473154452945;6.1253054317084175;1.1990779326084797;70.0;59.48362196707495;3.699077932608481;2.5000000000000013
2021-06-26 13:00:00;157.45940255159994;157.45940255159994;0.0;183.0176602427369;3.9708110326786423;1.1990779326084797;70.0;59.02601180652698;3.699077932608481;2.5000000000000013
2021-06-26 14:00:00;122.27833810239125;122.27833810239125;0.0;147.70110833161132;3.1746720154853554;1.1990779326084797;70.0;58.92265708595755;3.699077932608481;2.5000000000000013
2021-06-26 15:00:00;132.70280064141136;132.70280064141136;0.0;158.2587118295484;3.529063794535024;1.1990779326084797;70.0;59.322764373924656;3.699077932608481;2.5000000000000013
2021-06-26 16:00:00;143.4750853385174;143.4750853385174;0.0;169.06712852159393;3.775017478412056;1.1990779326084797;70.0;59.33671739280004;3.699077932608481;2.5000000000000013
2021-06-26 17:00:00;115.37877400917068;115.37877400917068;0.0;140.76962676179116;3.0144144032197504;1.1990779326084797;70.0;58.88123087368916;3.699077932608481;2.5000000000000013
2021-06-26 18:00:00;131.5685068248359;131.5685068248359;0.0;157.13272636427817;3.51845414763331;1.1990779326084797;70.0;59.3667638325137;3.699077932608481;2.5000000000000013
2021-06-26 19:00:00;153.47860631775586;153.47860631775586;0.0;179.12840115600983;4.0408221311827495;1.1990779326084797;70.0;59.44531139004232;3.699077932608481;2.5000000000000013
2021-06-26 20:00:00;155.60385093896795;155.60385093896795;0.0;181.2308863866053;4.0418652970238185;1.1990779326084797;70.0;59.324183793011855;3.699077932608481;2.5000000000000013
2021-06-26 21:00:00;151.8901977245567;151.8901977245567;0.0;177.49538953932932;3.943378408208525;1.1990779326084797;70.0;59.28309620370095;3.699077932608481;2.5000000000000013
2021-06-26 22:00:00;130.58468962927904;130.58468962927904;0.0;156.06879417386452;3.3973947777481754;1.1990779326084797;70.0;59.06243191063817;3.699077932608481;2.5000000000000013
2021-06-26 23:00:00;75.25016905012417;75.25016905012417;0.0;100.35415079906728;1.984186071264932;1.1990779326084797;70.18;58.13786051803254;3.699077932608481;2.5000000000000013
2021-06-27 00:00:00;135.57722126161903;135.57722126161903;0.0;161.60001427037756;3.8012417969462424;1.1990779326084797;70.77999999999997;60.657993579674496;3.699077932608481;2.5000000000000013
2021-06-27 01:00:00;101.15814699030038;101.15814699030038;0.0;126.73018923287233;2.4553422756091345;1.1990779326084797;71.13999999999999;58.85093754259998;3.699077932608481;2.5000000000000013
2021-06-27 02:00:00;154.87041193634974;154.87041193634974;0.0;180.76701686946228;3.771820229786608;1.1990779326084797;71.01999999999998;59.609125859867504;3.699077932608481;2.5000000000000013
2021-06-27 03:00:00;155.24841767725383;155.24841767725383;0.0;181.21703941756434;3.6596421419280785;1.1990779326084797;71.38;59.59007287769748;3.699077932608481;2.5000000000000013
2021-06-27 04:00:00;272.6733635874852;272.6733635874852;0.0;299.2859127281095;6.223931141503416;1.1990779326084797;71.86000000000001;60.41087740698606;3.699077932608481;2.5000000000000013
2021-06-27 05:00:00;175.04103111614089;175.04103111614089;0.0;200.47149322353025;3.7137600266349953;1.1990779326084797;70.53999999999996;57.68744421609455;3.699077932608481;2.5000000000000013
2021-06-27 06:00:00;156.32546106520607;156.32546106520607;0.0;181.81668133959266;3.833940192462795;1.1990779326084797;70.0;58.708825944040484;3.699077932608481;2.5000000000000013
2021-06-27 07:00:00;224.61881287570316;224.61881287570316;0.0;250.56432695253605;5.843331035264719;1.1990779326084797;70.0;59.790382792982655;3.699077932608481;2.5000000000000013
2021-06-27 08:00:00;183.97282168051512;183.97282168051512;0.0;209.6716356631542;4.657208395351457;1.1990779326084797;70.0;59.28074207182448;3.699077932608481;2.5000000000000013
2021-06-27 09:00:00;149.16345663127515;149.16345663127515;0.0;174.7211253409282;3.827310487654323;1.1990779326084797;70.0;59.13067856070069;3.699077932608481;2.5000000000000013
2021-06-27 10:00:00;173.51153360581833;173.51153360581833;0.0;199.23647546023113;4.52393300392288;1.1990779326084797;70.0;59.514155930066806;3.699077932608481;2.5000000000000013
2021-06-27 11:00:00;175.20815936547555;175.20815936547555;0.0;200.90813791261567;4.5093239255365365;1.1990779326084797;70.0;59.3919195601182;3.699077932608481;2.5000000000000013
2021-06-27 12:00:00;147.22148498994895;147.22148498994895;0.0;172.7753782342156;3.788667042356815;1.1990779326084797;70.0;59.14209288972506;3.699077932608481;2.5000000000000013
2021-06-27 13:00:00;156.16880517472728;156.16880517472728;0.0;181.80723402737092;4.075711162750663;1.1990779326084797;70.0;59.3791696848387;3.699077932608481;2.5000000000000013
2021-06-27 14:00:00;167.71772914863584;167.71772914863584;0.0;193.40200508917843;4.3521290450854595;1.1990779326084797;70.0;59.41940921953977;3.699077932608481;2.5000000000000013
2021-06-27 15:00:00;195.01312644635448;195.01312644635448;0.0;220.80868194395055;5.031686939828115;1.1990779326084797;70.0;59.55151695054849;3.699077932608481;2.5000000000000013
2021-06-27 16:00:00;209.2762902197897;209.2762902197897;0.0;235.10894245640304;5.3434419961107;1.1990779326084797;70.0;59.52392115920384;3.699077932608481;2.5000000000000013
2021-06-27 17:00:00;86.1324089078016;86.1324089078016;0.0;111.18453082212426;2.196097332720322;1.1990779326084797;70.0;57.94565844410488;3.699077932608481;2.5000000000000013
2021-06-27 18:00:00;130.39745887092351;130.39745887092351;0.0;156.06794085576635;3.6482488764945735;1.1990779326084797;70.0;59.8145562994618;3.699077932608481;2.5000000000000013
2021-06-27 19:00:00;95.62096618998488;95.62096618998488;0.0;120.86011559396896;2.5119519353240056;1.1990779326084797;70.0;58.544280010336934;3.699077932608481;2.5000000000000013
2021-06-27 20:00:00;174.09219633079627;174.09219633079627;0.0;199.9457621750963;4.775243287025636;1.1990779326084797;70.0;60.03063697706051;3.699077932608481;2.5000000000000013
2021-06-27 21:00:00;160.60875399453042;160.60875399453042;0.0;186.22996702007924;4.126061142450865;1.1990779326084797;70.0;59.253560040126786;3.699077932608481;2.5000000000000013
2021-06-27 22:00:00;147.7440261502191;147.7440261502191;0.0;173.31840472788707;3.827770457644577;1.1990779326084797;70.0;59.21923681250041;3.699077932608481;2.5000000000000013
2021-06-27 23:00:00;162.62288804129227;162.62288804129227;0.0;188.28483425545534;4.241012946870394;1.1990779326084797;70.0;59.42947757920507;3.699077932608481;2.5000000000000013
2021-06-28 00:00:00;175.50277310561555;175.50277310561555;0.0;201.19548843106355;4.535075649291234;1.1990779326084797;70.0;59.43706975887636;3.699077932608481;2.5000000000000013
2021-06-28 01:00:00;199.77363565994048;199.77363565994048;0.0;225.57679199761463;5.138177054413044;1.1990779326084797;70.0;59.54711769745205;3.699077932608481;2.5000000000000013
2021-06-28 02:00:00;227.49096375267277;227.49096375267277;0.0;253.76095344851853;5.7968716474726;1.1990779326084797;70.89999999999998;60.477261960433054;3.699077932608481;2.5000000000000013
2021-06-28 03:00:00;222.95448966842076;222.95448966842076;0.0;249.1648347678323;5.177006453658066;1.1990779326084797;71.32;59.86068249864962;3.699077932608481;2.5000000000000013
2021-06-28 04:00:00;220.05318309921768;220.05318309921768;0.0;245.93365661824737;4.93943346867694;1.1990779326084797;70.72000000000003;58.865273562346715;3.699077932608481;2.5000000000000013
2021-06-28 05:00:00;203.84376707936954;203.84376707936954;0.0;229.47992135230353;4.829939236768369;1.1990779326084797;70.0;58.6876265240532;3.699077932608481;2.5000000000000013
2021-06-28 06:00:00;146.63965386533627;146.63965386533627;0.0;172.1505184742888;3.73751894330439;1.1990779326084797;70.0;59.03330810997409;3.699077932608481;2.5000000000000013
2021-06-28 07:00:00;212.18020544160714;212.18020544160714;0.0;238.09511987363038;5.549057557625497;1.1990779326084797;70.0;59.7839743655706;3.699077932608481;2.5000000000000013
2021-06-28 08:00:00;220.49298722964295;220.49298722964295;0.0;246.35726603786634;5.597288586955167;1.1990779326084797;70.0;59.52055249563506;3.699077932608481;2.5000000000000013
2021-06-28 09:00:00;238.19944212555689;238.19944212555689;0.0;264.1351458987878;6.037860340858063;1.1990779326084797;70.0;59.58417106362634;3.699077932608481;2.5000000000000013
2021-06-28 10:00:00;229.96158949004453;229.96158949004453;0.0;255.85166066736215;5.803544071656848;1.1990779326084797;70.0;59.503472135042045;3.699077932608481;2.5000000000000013
2021-06-28 11:00:00;188.40500107642598;188.40500107642598;0.0;214.12224766723673;4.765910667623743;1.1990779326084797;70.0;59.302886458583714;3.699077932608481;2.5000000000000013
2021-06-28 12:00:00;169.9498982840591;169.9498982840591;0.0;195.61115389731435;4.352739315828918;1.1990779326084797;70.0;59.300052017382086;3.699077932608481;2.5000000000000013
2021-06-28 13:00:00;147.4486200327454;147.4486200327454;0.0;173.00783367233888;3.803374534449456;1.1990779326084797;70.0;59.16952801322799;3.699077932608481;2.5000000000000013
2021-06-28 14:00:00;172.92218710280963;172.92218710280963;0.0;198.64506489037345;4.511447068054505;1.1990779326084797;70.0;59.51634734752338;3.699077932608481;2.5000000000000013
2021-06-28 15:00:00;151.42120517505992;151.42120517505992;0.0;176.99629530597088;3.898205178852513;1.1990779326084797;70.0;59.189390209251314;3.699077932608481;2.5000000000000013
2021-06-28 16:00:00;161.5008523088618;161.5008523088618;0.0;187.159578843882;4.204100093781257;1.1990779326084797;70.0;59.40039402188478;3.699077932608481;2.5000000000000013
2021-06-28 17:00:00;143.44411063068458;143.44411063068458;0.0;168.99133780476959;3.713693801847131;1.1990779326084797;70.0;59.16549533764828;3.699077932608481;2.5000000000000013
2021-06-28 18:00:00;144.4051929314842;144.4051929314842;0.0;169.98474684910374;3.7765699979660363;1.1990779326084797;70.0;59.28324940477904;3.699077932608481;2.5000000000000013
2021-06-28 19:00:00;164.07919041325565;164.07919041325565;0.0;189.7612955380352;4.2859340333546525;1.1990779326084797;70.0;59.45824632605803;3.699077932608481;2.5000000000000013
2021-06-28 20:00:00;207.93805764006828;207.93805764006828;0.0;233.79705487350887;5.373462206846;1.1990779326084797;70.0;59.64057747067562;3.699077932608481;2.5000000000000013
2021-06-28 21:00:00;184.2818785771816;184.2818785771816;0.0;209.99318175334955;4.686668507230394;1.1990779326084797;70.0;59.33178727473364;3.699077932608481;2.5000000000000013
2021-06-28 22:00:00;168.1059775284937;168.1059775284937;0.0;193.75923115886678;4.310968960553996;1.1990779326084797;70.0;59.298658677887545;3.699077932608481;2.5000000000000013
2021-06-28 23:00:00;149.14494542927662;149.14494542927662;0.0;174.83852093818476;3.8492757144860494;1.1990779326084797;70.30000000000001;59.48544101314019;3.699077932608481;2.5000000000000013
2021-06-29 00:00:00;17.013681194236018;17.013681194236018;0.0;40.52151912619783;0.6628579611752159;1.1990779326084797;70.96000000000004;56.40487460446673;3.699077932608481;2.5000000000000013
2021-06-29 01:00:00;105.74278936307616;105.74278936307616;0.0;131.22556047507973;2.5883638368487825;1.1990779326084797;70.65999999999997;58.588984086126914;3.699077932608481;2.5000000000000013
2021-06-29 02:00:00;168.13667105308622;168.13667105308622;0.0;194.4185766558005;4.248393320427179;1.1990779326084797;71.56;60.664083871795185;3.699077932608481;2.5000000000000013
2021-06-29 03:00:00;141.5824540934964;141.5824540934964;0.0;167.65107458477127;3.158272989455682;1.1990779326084797;72.15999999999997;59.52115508271396;3.699077932608481;2.5000000000000013
2021-06-29 04:00:00;169.82056461675103;169.82056461675103;0.0;195.7942201205846;3.663528902029932;1.1990779326084797;71.74000000000001;59.01520030442464;3.699077932608481;2.5000000000000013
2021-06-29 05:00:00;130.3659966417804;130.3659966417804;0.0;155.75785740409935;3.1959416965663605;1.1990779326084797;70.0;58.396157481947625;3.699077932608481;2.5000000000000013
2021-06-29 06:00:00;202.10995336226915;202.10995336226915;0.0;227.98315214307306;5.338915541261186;1.1990779326084797;70.0;59.832822326613325;3.699077932608481;2.5000000000000013
2021-06-29 07:00:00;217.71926461815823;217.71926461815823;0.0;243.5941126640263;5.5537934345591;1.1990779326084797;70.0;59.556939966035316;3.699077932608481;2.5000000000000013
2021-06-29 08:00:00;423.69145141517373;423.69145141517373;0.0;450.2705029081359;10.739131564458159;1.1990779326084797;70.0;60.01713854107305;3.699077932608481;2.5000000000000013
2021-06-29 09:00:00;410.43946993742406;410.43946993742406;0.0;436.91633309168293;10.1186350199116;1.1990779326084797;70.0;59.719196497308644;3.699077932608481;2.5000000000000013
2021-06-29 10:00:00;395.34561142604946;395.34561142604946;0.0;421.7717688383098;9.750558422449373;1.1990779326084797;70.0;59.70091297620462;3.699077932608481;2.5000000000000013
2021-06-29 11:00:00;297.52034107565373;297.52034107565373;0.0;323.6142267805394;7.350172268802641;1.1990779326084797;70.0;59.51711557790867;3.699077932608481;2.5000000000000013
2021-06-29 12:00:00;268.4424741983144;268.4424741983144;0.0;294.45592582360354;6.703099931998114;1.1990779326084797;70.0;59.5408759411668;3.699077932608481;2.5000000000000013
2021-06-29 13:00:00;0.0;0.0;0.0;27.371567894561732;6.703099931998114;1.1990779326084797;70.0;69.0277573002029;3.699077932608481;2.5000000000000013
2021-06-29 14:00:00;0.0;0.0;0.0;27.371567894561732;6.703099931998114;1.1990779326084797;70.0;69.0277573002029;3.699077932608481;2.5000000000000013
2021-06-29 15:00:00;0.0;0.0;0.0;27.371567894561732;6.703099931998114;1.1990779326084797;70.0;69.0277573002029;3.699077932608481;2.5000000000000013
2021-06-29 16:00:00;0.0;0.0;0.0;27.371567894561732;6.703099931998114;1.1990779326084797;70.0;69.0277573002029;3.699077932608481;2.5000000000000013
2021-06-29 17:00:00;0.0;0.0;0.0;27.371567894561732;6.703099931998114;1.1990779326084797;70.0;69.0277573002029;3.699077932608481;2.5000000000000013
2021-06-29 18:00:00;0.0;0.0;0.0;27.371567894561732;6.703099931998114;1.1990779326084797;70.0;69.0277573002029;3.699077932608481;2.5000000000000013
2021-06-29 19:00:00;60.304445937370886;60.304445937370886;0.0;85.39642829918503;1.7475429836389147;1.1990779326084797;70.0;58.365102822227016;3.699077932608481;2.5000000000000013
2021-06-29 20:00:00;44.50146966776801;44.50146966776801;0.0;69.16972458920186;1.2893366799647894;1.1990779326084797;70.0;57.22677924163469;3.699077932608481;2.5000000000000013
2021-06-29 21:00:00;86.97689178549139;86.97689178549139;0.0;112.17121332469752;2.3715151256984974;1.1990779326084797;70.0;58.73824102803928;3.699077932608481;2.5000000000000013
2021-06-29 22:00:00;61.46811804235571;61.46811804235571;0.0;86.41907791526718;1.7020913281683683;1.1990779326084797;70.0;57.91135904890109;3.699077932608481;2.5000000000000013
2021-06-29 23:00:00;85.34233988119409;85.34233988119409;0.0;110.81210199974258;2.5352746868809266;1.1990779326084797;70.0;59.59330365818397;3.699077932608481;2.5000000000000013
2021-06-30 00:00:00;154.5168106693186;154.5168106693186;0.0;180.2767089577807;4.255622855120397;1.1990779326084797;70.0;59.913808764636315;3.699077932608481;2.5000000000000013
2021-06-30 01:00:00;195.6669775597247;195.6669775597247;0.0;221.4723284217128;5.068832822955691;1.1990779326084797;70.0;59.596913410072546;3.699077932608481;2.5000000000000013
2021-06-30 02:00:00;271.2669854810464;271.2669854810464;0.0;297.3365699896094;6.919872315137027;1.1990779326084797;70.0;59.769403508900496;3.699077932608481;2.5000000000000013
2021-06-30 03:00:00;212.19058782681876;212.19058782681876;0.0;237.9955110353538;5.326252960218311;1.1990779326084797;70.0;59.36107648495204;3.699077932608481;2.5000000000000013
2021-06-30 04:00:00;274.38873406638913;274.38873406638913;0.0;300.4741693146453;6.974049301821864;1.1990779326084797;70.0;59.74176037646447;3.699077932608481;2.5000000000000013
2021-06-30 05:00:00;227.88919580943858;227.88919580943858;0.0;253.76074586592125;5.714439811995417;1.1990779326084797;70.0;59.42692071419788;3.699077932608481;2.5000000000000013
2021-06-30 06:00:00;308.6711724717699;308.6711724717699;0.0;334.8705047028958;7.810070831407773;1.1990779326084797;70.0;59.791248470157996;3.699077932608481;2.5000000000000013
2021-06-30 07:00:00;324.4871295796634;324.4871295796634;0.0;350.70476987945403;8.088284894202044;1.1990779326084797;70.0;59.67628653320054;3.699077932608481;2.5000000000000013
2021-06-30 08:00:00;529.3114808842427;529.3114808842427;0.0;556.1910899164781;13.162517280226249;1.1990779326084797;70.0;59.939124320918836;3.699077932608481;2.5000000000000013
2021-06-30 09:00:00;529.5615437136553;529.5615437136553;0.0;556.4097709784628;12.971220834254574;1.1990779326084797;70.0;59.78673491166052;3.699077932608481;2.5000000000000013
2021-06-30 10:00:00;503.9010834430393;503.9010834430393;0.0;530.6900153341351;12.337912798664496;1.1990779326084797;70.06;59.81882164044606;3.699077932608481;2.5000000000000013
2021-06-30 11:00:00;365.8787909304428;365.8787909304428;0.0;392.35772203018706;8.920912321994361;1.1990779326084797;70.42000000000002;59.94814444606067;3.699077932608481;2.5000000000000013
2021-06-30 12:00:00;451.96048789054515;451.96048789054515;0.0;478.81099837463177;10.744632295885395;1.1990779326084797;70.77999999999997;60.169807345544655;3.699077932608481;2.5000000000000013
2021-06-30 13:00:00;317.8251763618504;317.8251763618504;0.0;344.1372253286394;7.260706744989202;1.1990779326084797;70.77999999999997;59.49495055786349;3.699077932608481;2.5000000000000013
2021-06-30 14:00:00;205.34905310585842;205.34905310585842;0.0;231.36016249633408;4.748488617654464;1.1990779326084797;71.01999999999998;59.41930819871533;3.699077932608481;2.5000000000000013
2021-06-30 15:00:00;202.9141912718512;202.9141912718512;0.0;228.9689823593933;4.692658650252637;1.1990779326084797;71.13999999999999;59.52261454019265;3.699077932608481;2.5000000000000013
2021-06-30 16:00:00;152.3257696464176;152.3257696464176;0.0;178.10273336135566;3.488531678179561;1.1990779326084797;71.13999999999999;58.98433778534201;3.699077932608481;2.5000000000000013
2021-06-30 17:00:00;130.160092363317;130.160092363317;0.0;155.73395009606796;3.046167607239868;1.1990779326084797;70.84000000000003;58.667487942716036;3.699077932608481;2.5000000000000013
2021-06-30 18:00:00;117.82579645765465;117.82579645765465;0.0;143.53185694408407;2.8752136041579224;1.1990779326084797;71.07999999999998;59.1941868541756;3.699077932608481;2.5000000000000013
2021-06-30 19:00:00;140.57815589129387;140.57815589129387;0.0;166.42934542622325;3.3836225124309727;1.1990779326084797;71.13999999999999;59.42887250876521;3.699077932608481;2.5000000000000013
2021-06-30 20:00:00;162.67196540897325;162.67196540897325;0.0;188.55902840076757;3.8260238664000923;1.1990779326084797;71.07999999999998;59.345884288816706;3.699077932608481;2.5000000000000013
2021-06-30 21:00:00;180.45186968590392;180.45186968590392;0.0;206.56533718701561;4.218586753810252;1.1990779326084797;71.44;59.781540423379;3.699077932608481;2.5000000000000013
2021-06-30 22:00:00;166.83843457790522;166.83843457790522;0.0;192.90172209943466;3.7471988638041163;1.1990779326084797;71.74000000000001;59.48311609242438;3.699077932608481;2.5000000000000013
2021-06-30 23:00:00;180.8426246335939;180.8426246335939;0.0;207.0237985585061;3.98432333877985;1.1990779326084797;71.98000000000002;59.608669558665156;3.699077932608481;2.5000000000000013
2021-07-01 00:00:00;358.34220584246845;358.34220584246845;0.0;385.1558773798124;7.684694321124511;1.1990779326084797;72.03999999999996;60.10669771152226;3.699077932608481;2.5000000000000013
2021-07-01 01:00:00;324.959829262241;324.959829262241;0.0;351.82622351165975;6.699361033393041;1.1990779326084797;72.69999999999999;60.19609880142093;3.699077932608481;2.5000000000000013
2021-07-01 02:00:00;282.2040373342932;282.2040373342932;0.0;309.15725797257954;5.53993663792292;1.1990779326084797;73.60000000000002;60.313048224780744;3.699077932608481;2.5000000000000013
2021-07-01 03:00:00;213.91657331528137;213.91657331528137;0.0;240.4465831297053;3.9512802585257747;1.1990779326084797;73.65999999999997;59.17123111656639;3.699077932608481;2.5000000000000013
2021-07-01 04:00:00;281.26650590114747;281.26650590114747;0.0;307.9476432831464;5.25090655032336;1.1990779326084797;73.24000000000001;59.276531645406465;3.699077932608481;2.5000000000000013
2021-07-01 05:00:00;310.28414178347646;310.28414178347646;0.0;336.9392764495667;5.8822442709737235;1.1990779326084797;72.82;59.18172971500604;3.699077932608481;2.5000000000000013
2021-07-01 06:00:00;316.0695635115575;316.0695635115575;0.0;342.66997775538533;6.155296360221365;1.1990779326084797;72.46000000000004;59.205059024448985;3.699077932608481;2.5000000000000013
2021-07-01 07:00:00;367.0680526961479;367.0680526961479;0.0;393.35283482243335;7.345955047230546;1.1990779326084797;71.07999999999998;58.33074734866602;3.699077932608481;2.5000000000000013
2021-07-01 08:00:00;619.5651196741087;619.5651196741087;0.0;646.5288336232823;13.824606137610603;1.1990779326084797;70.06;58.92511231895554;3.699077932608481;2.5000000000000013
2021-07-01 09:00:00;569.9397904646089;569.9397904646089;0.0;596.8903100404559;13.787244919815613;1.1990779326084797;70.0;59.6921581278674;3.699077932608481;2.5000000000000013
2021-07-01 10:00:00;522.960429589405;522.960429589405;0.0;549.7818970544122;12.778234016801502;1.1990779326084797;70.0;59.75598259450351;3.699077932608481;2.5000000000000013
2021-07-01 11:00:00;551.1982876004812;551.1982876004812;0.0;578.1138440854871;13.49907504439716;1.1990779326084797;70.0;59.80329001053906;3.699077932608481;2.5000000000000013
2021-07-01 12:00:00;395.7286033002928;395.7286033002928;0.0;422.14457872537514;9.684067742351418;1.1990779326084797;70.0;59.62103357221798;3.699077932608481;2.5000000000000013
2021-07-01 13:00:00;357.72413047128475;357.72413047128475;0.0;384.03220428923515;8.832641237201852;1.1990779326084797;70.0;59.64791655622014;3.699077932608481;2.5000000000000013
2021-07-01 14:00:00;267.6409925188895;267.6409925188895;0.0;293.6395669205557;6.635493630828786;1.1990779326084797;70.0;59.46360489665636;3.699077932608481;2.5000000000000013
2021-07-01 15:00:00;207.89582636093007;207.89582636093007;0.0;233.68237711944207;5.21653780773713;1.1990779326084797;70.0;59.33417847822517;3.699077932608481;2.5000000000000013
2021-07-01 16:00:00;124.29568811992984;124.29568811992984;0.0;149.67811008808326;3.1640227864204507;1.1990779326084797;70.0;58.73660284242601;3.699077932608481;2.5000000000000013
2021-07-01 17:00:00;154.95917955907026;154.95917955907026;0.0;180.64165629202566;4.118046988706155;1.1990779326084797;70.0;59.555748566559885;3.699077932608481;2.5000000000000013
2021-07-01 18:00:00;138.619829497749;138.619829497749;0.0;164.1464845626651;3.5960337667436333;1.1990779326084797;70.0;59.13177715796729;3.699077932608481;2.5000000000000013
2021-07-01 19:00:00;156.43687918508155;156.43687918508155;0.0;182.12069696732303;4.104712243220674;1.1990779326084797;70.06;59.49602665981712;3.699077932608481;2.5000000000000013
2021-07-01 20:00:00;176.93757050272075;176.93757050272075;0.0;202.88743654630036;4.562299369391259;1.1990779326084797;70.53999999999996;59.95180124322496;3.699077932608481;2.5000000000000013
2021-07-01 21:00:00;196.02344810370016;196.02344810370016;0.0;222.1056046001977;4.7788420774308165;1.1990779326084797;70.96000000000004;59.89407943750234;3.699077932608481;2.5000000000000013
2021-07-01 22:00:00;157.23756758564232;157.23756758564232;0.0;183.19132280802276;3.663791749513375;1.1990779326084797;71.38;59.47512532289778;3.699077932608481;2.5000000000000013
2021-07-01 23:00:00;199.74884061790013;199.74884061790013;0.0;225.93501686832658;4.561567012970743;1.1990779326084797;71.56;59.76711139782594;3.699077932608481;2.5000000000000013
2021-07-02 00:00:00;436.1639662983645;436.1639662983645;0.0;463.2051940617336;9.625357450714764;1.1990779326084797;71.80000000000001;60.34204100660287;3.699077932608481;2.5000000000000013
2021-07-02 01:00:00;390.8616484826549;390.8616484826549;0.0;417.6915628615359;8.170013177191048;1.1990779326084797;71.98000000000002;59.80739146767428;3.699077932608481;2.5000000000000013
2021-07-02 02:00:00;342.2017861213506;342.2017861213506;0.0;368.91314243915673;7.06694368554098;1.1990779326084797;72.15999999999997;59.73079914684649;3.699077932608481;2.5000000000000013
2021-07-02 03:00:00;283.46977230010623;283.46977230010623;0.0;310.0275488531615;5.79855495963631;1.1990779326084797;72.34000000000003;59.60991749252884;3.699077932608481;2.5000000000000013
2021-07-02 04:00:00;344.93667195833575;344.93667195833575;0.0;371.7294273992912;7.0093915779550064;1.1990779326084797;72.39999999999998;59.77308287897608;3.699077932608481;2.5000000000000013
2021-07-02 05:00:00;380.47715480987915;380.47715480987915;0.0;407.3045194664757;7.629635384020151;1.1990779326084797;72.27999999999997;59.56939698183339;3.699077932608481;2.5000000000000013
2021-07-02 06:00:00;391.86761753547677;391.86761753547677;0.0;418.6230310397891;7.9005441206591005;1.1990779326084797;71.98000000000002;59.36414105087567;3.699077932608481;2.5000000000000013
2021-07-02 07:00:00;456.2707379621759;456.2707379621759;0.0;483.1001206828609;9.414017995768411;1.1990779326084797;71.5;59.281642407149945;3.699077932608481;2.5000000000000013
2021-07-02 08:00:00;801.6741954990899;801.6741954990899;0.0;829.5001805470874;17.131239472844065;1.1990779326084797;71.13999999999999;59.611351223565975;3.699077932608481;2.5000000000000013
2021-07-02 09:00:00;579.92357953843;579.92357953843;0.0;607.3049656136948;12.63536855997852;1.1990779326084797;71.62;60.176216647117826;3.699077932608481;2.5000000000000013
2021-07-02 10:00:00;573.9152103891595;573.9152103891595;0.0;601.4779777043058;12.085164339096657;1.1990779326084797;72.34000000000003;60.49001283455834;3.699077932608481;2.5000000000000013
2021-07-02 11:00:00;461.210568751441;461.210568751441;0.0;488.23935004258004;9.157309960627048;1.1990779326084797;72.22000000000003;59.525500764343235;3.699077932608481;2.5000000000000013
2021-07-02 12:00:00;370.96211119865666;370.96211119865666;0.0;397.73697873565294;7.468177484281032;1.1990779326084797;72.22000000000003;59.539626394703646;3.699077932608481;2.5000000000000013
2021-07-02 13:00:00;364.11792620045077;364.11792620045077;0.0;390.76743846473545;7.383273898005579;1.1990779326084797;71.92000000000002;59.318562265682715;3.699077932608481;2.5000000000000013
2021-07-02 14:00:00;272.69842520623104;272.69842520623104;0.0;298.83817392426414;5.672029064867449;1.1990779326084797;71.32;58.7756449978088;3.699077932608481;2.5000000000000013
2021-07-02 15:00:00;271.10870736026567;271.10870736026567;0.0;297.485160912898;6.008772188468965;1.1990779326084797;71.5;59.71226733253735;3.699077932608481;2.5000000000000013
2021-07-02 16:00:00;292.37171027586703;292.37171027586703;0.0;318.98957140464574;6.38214911815054;1.1990779326084797;71.98000000000002;60.07963594590905;3.699077932608481;2.5000000000000013
2021-07-02 17:00:00;228.89633498565433;228.89633498565433;0.0;255.17676229760838;4.782671709192475;1.1990779326084797;72.03999999999996;59.33656232543723;3.699077932608481;2.5000000000000013
2021-07-02 18:00:00;199.69169118967815;199.69169118967815;0.0;225.91880848127838;4.203667475421285;1.1990779326084797;72.15999999999997;59.36398489888836;3.699077932608481;2.5000000000000013
2021-07-02 19:00:00;206.67419397398706;206.67419397398706;0.0;233.00838203396805;4.343942539905572;1.1990779326084797;72.34000000000003;59.568609566329656;3.699077932608481;2.5000000000000013
2021-07-02 20:00:00;193.1040067104999;193.1040067104999;0.0;219.3505121417878;3.9897042176843556;1.1990779326084797;72.39999999999998;59.30972824922247;3.699077932608481;2.5000000000000013
2021-07-02 21:00:00;219.90308312967412;219.90308312967412;0.0;246.32690898897457;4.545843502124204;1.1990779326084797;72.51999999999998;59.618265917516055;3.699077932608481;2.5000000000000013
2021-07-02 22:00:00;217.3004039487468;217.3004039487468;0.0;243.65651322877702;4.410375352374178;1.1990779326084797;72.51999999999998;59.3661409980827;3.699077932608481;2.5000000000000013
2021-07-02 23:00:00;238.1930518177462;238.1930518177462;0.0;264.6861250486066;4.838670698733941;1.1990779326084797;72.63999999999999;59.615657181952145;3.699077932608481;2.5000000000000013
2021-07-03 00:00:00;292.6742414187796;292.6742414187796;0.0;319.3734909980674;5.853390621824986;1.1990779326084797;72.75999999999999;59.769015407759696;3.699077932608481;2.5000000000000013
2021-07-03 01:00:00;224.9068587853492;224.9068587853492;0.0;251.28874296302942;4.414712756341686;1.1990779326084797;72.75999999999999;59.20744145573468;3.699077932608481;2.5000000000000013
2021-07-03 02:00:00;146.53687278679823;146.53687278679823;0.0;172.59126710622846;2.9189267367429315;1.1990779326084797;72.82;58.741825882937405;3.699077932608481;2.5000000000000013
2021-07-03 03:00:00;186.45401583062534;186.45401583062534;0.0;212.87260159730775;3.8133056800062026;1.1990779326084797;72.94;59.64865726107189;3.699077932608481;2.5000000000000013
2021-07-03 04:00:00;203.3352223103282;203.3352223103282;0.0;229.69883648198473;4.038287311181862;1.1990779326084797;72.82;59.27708070078563;3.699077932608481;2.5000000000000013
2021-07-03 05:00:00;209.00470276181576;209.00470276181576;0.0;235.3265990698372;4.1658349085350075;1.1990779326084797;72.63999999999999;59.19008086833196;3.699077932608481;2.5000000000000013
2021-07-03 06:00:00;335.47012989825095;335.47012989825095;0.0;362.2173596063328;6.770048793128593;1.1990779326084797;72.39999999999998;59.66121020497934;3.699077932608481;2.5000000000000013
2021-07-03 07:00:00;469.9162865430351;469.9162865430351;0.0;496.98124613096076;9.427606195799674;1.1990779326084797;72.15999999999997;59.60868361396564;3.699077932608481;2.5000000000000013
2021-07-03 08:00:00;511.13498599401794;511.13498599401794;0.0;538.2734416760518;10.332276920901398;1.1990779326084797;71.98000000000002;59.57611804471247;3.699077932608481;2.5000000000000013
2021-07-03 09:00:00;393.1559895937827;393.1559895937827;0.0;419.8767379747139;8.048599231468266;1.1990779326084797;71.80000000000001;59.37912414027551;3.699077932608481;2.5000000000000013
2021-07-03 10:00:00;431.2410571760114;431.2410571760114;0.0;458.0007462195043;9.031599608295181;1.1990779326084797;71.44;59.36597087466396;3.699077932608481;2.5000000000000013
2021-07-03 11:00:00;348.007952599145;348.007952599145;0.0;374.6315733339273;7.493425522719699;1.1990779326084797;71.62;59.71649960749045;3.699077932608481;2.5000000000000013
2021-07-03 12:00:00;339.81783180537667;339.81783180537667;0.0;366.24968247478773;7.263377697281427;1.1990779326084797;71.25999999999999;59.2542488212091;3.699077932608481;2.5000000000000013
2021-07-03 13:00:00;164.47933202216166;164.47933202216166;0.0;190.1403610124537;3.6310975323213235;1.1990779326084797;70.96000000000004;58.49227801682514;3.699077932608481;2.5000000000000013
2021-07-03 14:00:00;184.07340785512181;184.07340785512181;0.0;209.92979754914927;4.358228339415891;1.1990779326084797;70.72000000000003;59.25128353126888;3.699077932608481;2.5000000000000013
2021-07-03 15:00:00;194.5559130544948;194.5559130544948;0.0;220.4076243432488;4.6581019656831675;1.1990779326084797;70.53999999999996;59.274036699362966;3.699077932608481;2.5000000000000013
2021-07-03 16:00:00;201.6789182253558;201.6789182253558;0.0;227.414851563891;4.89179462676803;1.1990779326084797;70.12;59.05118019852932;3.699077932608481;2.5000000000000013
2021-07-03 17:00:00;161.0858494032532;161.0858494032532;0.0;186.82123191242255;4.059889740079683;1.1990779326084797;70.36000000000001;59.40373060817143;3.699077932608481;2.5000000000000013
2021-07-03 18:00:00;153.76943613711686;153.76943613711686;0.0;179.5517667778237;3.843617097516205;1.1990779326084797;70.60000000000002;59.47755476761398;3.699077932608481;2.5000000000000013
2021-07-03 19:00:00;205.79902590654277;205.79902590654277;0.0;231.7386569152537;5.048998552525542;1.1990779326084797;70.48000000000002;59.55191790211376;3.699077932608481;2.5000000000000013
2021-07-03 20:00:00;242.97339236983882;242.97339236983882;0.0;269.09017201447165;5.902954737566544;1.1990779326084797;70.60000000000002;59.746268026224755;3.699077932608481;2.5000000000000013
2021-07-03 21:00:00;192.99002492310365;192.99002492310365;0.0;218.7896551864044;4.592013045088379;1.1990779326084797;70.48000000000002;59.13578679047953;3.699077932608481;2.5000000000000013
2021-07-03 22:00:00;171.58472637826657;171.58472637826657;0.0;197.4000619953599;4.189411754105287;1.1990779326084797;70.60000000000002;59.381237672629425;3.699077932608481;2.5000000000000013
2021-07-03 23:00:00;70.62947206846052;70.62947206846052;0.0;95.69377773981174;1.7162825322397128;1.1990779326084797;70.84000000000003;57.5646607902836;3.699077932608481;2.5000000000000013
2021-07-04 00:00:00;199.8317021426444;199.8317021426444;0.0;225.94950230317494;5.0563567550484345;1.1990779326084797;70.96000000000004;60.32042230511888;3.699077932608481;2.5000000000000013
2021-07-04 01:00:00;152.2436563948552;152.2436563948552;0.0;178.03834071283833;3.548198936601422;1.1990779326084797;71.07999999999998;59.13307090173839;3.699077932608481;2.5000000000000013
2021-07-04 02:00:00;230.95904904795222;230.95904904795222;0.0;257.0923933007685;5.427337700307668;1.1990779326084797;70.96000000000004;59.68145461080286;3.699077932608481;2.5000000000000013
2021-07-04 03:00:00;231.08396943231526;231.08396943231526;0.0;257.2234688356264;5.334484318756769;1.1990779326084797;71.07999999999998;59.59928707696065;3.699077932608481;2.5000000000000013
2021-07-04 04:00:00;126.03855964284178;126.03855964284178;0.0;151.70266263821534;2.8927053913644074;1.1990779326084797;71.25999999999999;58.773529138378365;3.699077932608481;2.5000000000000013
2021-07-04 05:00:00;256.00332996474674;256.00332996474674;0.0;282.3671704503142;6.0428102935875385;1.1990779326084797;71.19999999999999;60.07433571264198;3.699077932608481;2.5000000000000013
2021-07-04 06:00:00;232.38743681197235;232.38743681197235;0.0;258.4446137981384;5.220168195446341;1.1990779326084797;71.01999999999998;59.23217448311772;3.699077932608481;2.5000000000000013
2021-07-04 07:00:00;302.72089619810185;302.72089619810185;0.0;329.0530413875686;6.951244751234002;1.1990779326084797;70.89999999999998;59.62921828551248;3.699077932608481;2.5000000000000013
2021-07-04 08:00:00;269.72222287228493;269.72222287228493;0.0;295.9467495489945;6.176883524197724;1.1990779326084797;70.96000000000004;59.55238457041628;3.699077932608481;2.5000000000000013
2021-07-04 09:00:00;286.81188483255073;286.81188483255073;0.0;313.05194837369925;6.567992912746538;1.1990779326084797;70.84000000000003;59.49160496145464;3.699077932608481;2.5000000000000013
