Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-04 10:00:00;281.83605370562947;281.83605370562947;0.0;307.999741063778;6.505265826981348;1.1990779326084797;70.65999999999997;59.387090693558775;3.699077932608481;2.5000000000000013
2021-07-04 11:00:00;266.5065607400006;266.5065607400006;0.0;292.5286974741234;6.259848465869756;1.1990779326084797;70.36000000000001;59.23358212350689;3.699077932608481;2.5000000000000013
2021-07-04 12:00:00;280.55419285456287;280.55419285456287;0.0;306.6270639897732;6.797108058570472;1.1990779326084797;70.18;59.43919035301565;3.699077932608481;2.5000000000000013
2021-07-04 13:00:00;270.9873778896036;270.9873778896036;0.0;297.03037622431634;6.663460926893008;1.1990779326084797;70.12;59.506668740980786;3.699077932608481;2.5000000000000013
2021-07-04 14:00:00;265.6058471525502;265.6058471525502;0.0;291.72298116547256;6.581576851595426;1.1990779326084797;70.30000000000001;59.74662438430562;3.699077932608481;2.5000000000000013
2021-07-04 15:00:00;293.63802902168425;293.63802902168425;0.0;319.8186370878812;7.1555362589091445;1.1990779326084797;70.30000000000001;59.65826864828966;3.699077932608481;2.5000000000000013
2021-07-04 16:00:00;324.51440522819615;324.51440522819615;0.0;350.6705649729986;7.871564658324521;1.1990779326084797;70.0;59.393088250638925;3.699077932608481;2.5000000000000013
2021-07-04 17:00:00;290.8240448756751;290.8240448756751;0.0;316.9910937233269;7.233945980447712;1.1990779326084797;70.18;59.74668046207137;3.699077932608481;2.5000000000000013
2021-07-04 18:00:00;217.5251946747191;217.5251946747191;0.0;243.304159907551;5.3441860060687825;1.1990779326084797;70.0;59.1602646657571;3.699077932608481;2.5000000000000013
2021-07-04 19:00:00;184.56232729284028;184.56232729284028;0.0;210.27518900890288;4.68475873096597;1.1990779326084797;70.0;59.31310573975435;3.699077932608481;2.5000000000000013
2021-07-04 20:00:00;252.98468955390132;252.98468955390132;0.0;279.0862081623964;6.487893731961625;1.1990779326084797;70.18;59.93798619293477;3.699077932608481;2.5000000000000013
2021-07-04 21:00:00;234.951537428649;234.951537428649;0.0;260.868956149893;5.806876661926012;1.1990779326084797;70.12;59.42377553334086;3.699077932608481;2.5000000000000013
2021-07-04 22:00:00;192.65330945067305;192.65330945067305;0.0;218.41327181844466;4.809382237503018;1.1990779326084797;70.12;59.307143506445016;3.699077932608481;2.5000000000000013
2021-07-04 23:00:00;241.2204177199599;241.2204177199599;0.0;267.1851094240995;6.095186030568417;1.1990779326084797;70.06;59.6229925116657;3.699077932608481;2.5000000000000013
2021-07-05 00:00:00;203.06594809492807;203.06594809492807;0.0;228.83203054079988;5.086553580463585;1.1990779326084797;70.06;59.348657647352866;3.699077932608481;2.5000000000000013
2021-07-05 01:00:00;232.50827942253702;232.50827942253702;0.0;258.41553330010765;5.889381379394596;1.1990779326084797;70.0;59.552806319545596;3.699077932608481;2.5000000000000013
2021-07-05 02:00:00;261.0269406694665;261.0269406694665;0.0;287.0289732707606;6.593061992527413;1.1990779326084797;70.0;59.63452310798982;3.699077932608481;2.5000000000000013
2021-07-05 03:00:00;255.17735383670532;255.17735383670532;0.0;281.1760109773709;6.411370062497434;1.1990779326084797;70.06;59.61813365509454;3.699077932608481;2.5000000000000013
2021-07-05 04:00:00;253.5369256347622;253.5369256347622;0.0;279.5103006027719;6.348670253809962;1.1990779326084797;70.0;59.5174786354433;3.699077932608481;2.5000000000000013
2021-07-05 05:00:00;238.0562283061335;238.0562283061335;0.0;264.00407524163404;5.992735712254921;1.1990779326084797;70.06;59.570948559899364;3.699077932608481;2.5000000000000013
2021-07-05 06:00:00;185.3494937755706;185.3494937755706;0.0;211.03656271836073;4.651640757647792;1.1990779326084797;70.0;59.198047900707365;3.699077932608481;2.5000000000000013
2021-07-05 07:00:00;253.4955854088943;253.4955854088943;0.0;279.52146392047183;6.501086142402474;1.1990779326084797;70.0;59.7628291569938;3.699077932608481;2.5000000000000013
2021-07-05 08:00:00;256.8469292195487;256.8469292195487;0.0;282.83665625188684;6.460000974769586;1.1990779326084797;70.0;59.57553392400905;3.699077932608481;2.5000000000000013
2021-07-05 09:00:00;272.8691247091122;272.8691247091122;0.0;298.91860251113104;6.8593419577849675;1.1990779326084797;70.0;59.624209395886965;3.699077932608481;2.5000000000000013
2021-07-05 10:00:00;261.9468160684657;261.9468160684657;0.0;287.9476350781886;6.565754944461512;1.1990779326084797;70.0;59.55809936361783;3.699077932608481;2.5000000000000013
2021-07-05 11:00:00;220.0451092110348;220.0451092110348;0.0;245.88538797234793;5.527764128711991;1.1990779326084797;70.0;59.409074151820334;3.699077932608481;2.5000000000000013
2021-07-05 12:00:00;198.5768910989529;198.5768910989529;0.0;224.34898289069682;5.035663308718787;1.1990779326084797;70.0;59.3923756965047;3.699077932608481;2.5000000000000013
2021-07-05 13:00:00;172.92521936903265;172.92521936903265;0.0;198.59219057712667;4.412404461634404;1.1990779326084797;70.0;59.2838801813283;3.699077932608481;2.5000000000000013
2021-07-05 14:00:00;202.06682279397396;202.06682279397396;0.0;227.89339248293942;5.205251062763589;1.1990779326084797;70.0;59.57584737233617;3.699077932608481;2.5000000000000013
2021-07-05 15:00:00;171.38684809267517;171.38684809267517;0.0;197.04137002443085;4.366793126097212;1.1990779326084797;70.0;59.25650687910917;3.699077932608481;2.5000000000000013
2021-07-05 16:00:00;185.74610744970548;185.74610744970548;0.0;211.49999769958745;4.78835288718551;1.1990779326084797;70.0;59.4834103718232;3.699077932608481;2.5000000000000013
2021-07-05 17:00:00;172.35745460353886;172.35745460353886;0.0;198.03368672276434;4.416845225233507;1.1990779326084797;70.0;59.32476113906807;3.699077932608481;2.5000000000000013
2021-07-05 18:00:00;173.23674417823932;173.23674417823932;0.0;198.93132187954117;4.46353533083559;1.1990779326084797;70.0;59.38854586401516;3.699077932608481;2.5000000000000013
2021-07-05 19:00:00;194.7639233531707;194.7639233531707;0.0;220.556788139482;5.014818572631129;1.1990779326084797;70.0;59.52833084088252;3.699077932608481;2.5000000000000013
2021-07-05 20:00:00;244.460041810779;244.460041810779;0.0;270.44057650377596;6.242546288314378;1.1990779326084797;70.0;59.68520048080143;3.699077932608481;2.5000000000000013
2021-07-05 21:00:00;221.22005317052088;221.22005317052088;0.0;247.07360001179129;5.575511730595255;1.1990779326084797;70.0;59.44903168276994;3.699077932608481;2.5000000000000013
2021-07-05 22:00:00;191.94926958965692;191.94926958965692;0.0;217.68798882874307;4.865144125447706;1.1990779326084797;70.0;59.34656976356615;3.699077932608481;2.5000000000000013
2021-07-05 23:00:00;172.01098779614284;172.01098779614284;0.0;197.87941388594328;4.398200501242748;1.1990779326084797;70.48000000000002;59.76785848894173;3.699077932608481;2.5000000000000013
2021-07-06 00:00:00;31.3819803948759;31.3819803948759;0.0;56.03758638541081;0.9896005077501049;1.1990779326084797;70.60000000000002;57.117506439996646;3.699077932608481;2.5000000000000013
2021-07-06 01:00:00;104.8482609825357;104.8482609825357;0.0;130.44374430307715;2.662480750951181;1.1990779326084797;71.01999999999998;59.35492623494838;3.699077932608481;2.5000000000000013
2021-07-06 02:00:00;194.0075812830208;194.0075812830208;0.0;220.18001856400056;4.7542435017274345;1.1990779326084797;71.19999999999999;60.173258537396805;3.699077932608481;2.5000000000000013
2021-07-06 03:00:00;217.35397492190356;217.35397492190356;0.0;243.52604144606767;4.956868991583171;1.1990779326084797;71.38;59.682617858380524;3.699077932608481;2.5000000000000013
2021-07-06 04:00:00;178.39423586127572;178.39423586127572;0.0;204.53174577066918;3.99066988332099;1.1990779326084797;71.80000000000001;59.597027533939695;3.699077932608481;2.5000000000000013
2021-07-06 05:00:00;132.1819648307407;132.1819648307407;0.0;157.38109813213217;2.8993099061034924;1.1990779326084797;70.36000000000001;57.435652053415765;3.699077932608481;2.5000000000000013
2021-07-06 06:00:00;217.29240137485408;217.29240137485408;0.0;243.1836648485201;5.573615763232089;1.1990779326084797;70.0;59.61161388896949;3.699077932608481;2.5000000000000013
2021-07-06 07:00:00;229.32243938901567;229.32243938901567;0.0;255.22290323080603;5.814704165790744;1.1990779326084797;70.0;59.54936378885702;3.699077932608481;2.5000000000000013
2021-07-06 08:00:00;420.29580403158644;420.29580403158644;0.0;446.8597620196398;10.623380516959847;1.1990779326084797;70.0;59.98480933038297;3.699077932608481;2.5000000000000013
2021-07-06 09:00:00;441.8686706193927;441.8686706193927;0.0;468.44866973394204;10.894359980121706;1.1990779326084797;70.0;59.7620972907805;3.699077932608481;2.5000000000000013
2021-07-06 10:00:00;432.4010656885123;432.4010656885123;0.0;458.94417764242564;10.640240745972767;1.1990779326084797;70.0;59.730267777112545;3.699077932608481;2.5000000000000013
2021-07-06 11:00:00;317.4521070795376;317.4521070795376;0.0;343.61109979856326;7.820251460329313;1.1990779326084797;70.0;59.5384225131732;3.699077932608481;2.5000000000000013
2021-07-06 12:00:00;294.0842806993395;294.0842806993395;0.0;320.18611741132923;7.322499040789031;1.1990779326084797;70.0;59.588965538242576;3.699077932608481;2.5000000000000013
2021-07-06 13:00:00;238.56224383268017;238.56224383268017;0.0;264.46015112822596;5.960233146843085;1.1990779326084797;70.0;59.43553027234702;3.699077932608481;2.5000000000000013
2021-07-06 14:00:00;175.64143130358826;175.64143130358826;0.0;201.29431644945313;4.436260498562626;1.1990779326084797;70.0;59.19648243880641;3.699077932608481;2.5000000000000013
2021-07-06 15:00:00;130.28000802806017;130.28000802806017;0.0;155.73038702158135;3.3543787170748014;1.1990779326084797;70.0;58.9461904263149;3.699077932608481;2.5000000000000013
2021-07-06 16:00:00;74.1063583572638;74.1063583572638;0.0;99.11904371622704;1.9580155970908368;1.1990779326084797;70.0;57.94709687274644;3.699077932608481;2.5000000000000013
2021-07-06 17:00:00;69.52768789933238;69.52768789933238;0.0;94.70358374645399;1.9818185980113308;1.1990779326084797;70.0;58.62233286981427;3.699077932608481;2.5000000000000013
2021-07-06 18:00:00;74.5189583415704;74.5189583415704;0.0;99.7635652034441;2.1260553299627905;1.1990779326084797;70.0;58.82755802467307;3.699077932608481;2.5000000000000013
2021-07-06 19:00:00;57.180717406695464;57.180717406695464;0.0;82.09135937652613;1.605747181456805;1.1990779326084797;70.0;57.82774649581938;3.699077932608481;2.5000000000000013
2021-07-06 20:00:00;82.5565152090679;82.5565152090679;0.0;108.03665573928403;2.4804609058357845;1.1990779326084797;70.0;59.629744532260304;3.699077932608481;2.5000000000000013
2021-07-06 21:00:00;88.36762733555958;88.36762733555958;0.0;113.66973411167766;2.434388019441683;1.1990779326084797;70.0;58.882535490891314;3.699077932608481;2.5000000000000013
2021-07-06 22:00:00;74.47256397044033;74.47256397044033;0.0;99.61232049610294;2.0497939697005516;1.1990779326084797;70.0;58.429461928213414;3.699077932608481;2.5000000000000013
2021-07-06 23:00:00;81.60820161939934;81.60820161939934;0.0;106.92484413401982;2.3186890419214783;1.1990779326084797;70.0;59.02039222935707;3.699077932608481;2.5000000000000013
2021-07-07 00:00:00;123.41456155429026;123.41456155429026;0.0;149.00675425545964;3.4281985302108953;1.1990779326084797;70.0;59.651183174018286;3.699077932608481;2.5000000000000013
2021-07-07 01:00:00;130.6349342264222;130.6349342264222;0.0;156.14443910351105;3.4508714078489264;1.1990779326084797;70.0;59.226707398879284;3.699077932608481;2.5000000000000013
2021-07-07 02:00:00;167.6043442832304;167.6043442832304;0.0;193.31083965088177;4.414033579456364;1.1990779326084797;70.0;59.572714034781825;3.699077932608481;2.5000000000000013
2021-07-07 03:00:00;178.01883627046587;178.01883627046587;0.0;203.7274207133049;4.592152992094436;1.1990779326084797;70.0;59.43708347157229;3.699077932608481;2.5000000000000013
2021-07-07 04:00:00;173.71208117657736;173.71208117657736;0.0;199.41072490569098;4.473589248220428;1.1990779326084797;70.0;59.386878993405276;3.699077932608481;2.5000000000000013
2021-07-07 05:00:00;142.57597613740188;142.57597613740188;0.0;168.1050211157868;3.6732864720036607;1.1990779326084797;70.0;59.1037616225625;3.699077932608481;2.5000000000000013
2021-07-07 06:00:00;189.98791084497856;189.98791084497856;0.0;215.7859681336548;4.971770246482788;1.1990779326084797;70.0;59.66613320542308;3.699077932608481;2.5000000000000013
2021-07-07 07:00:00;205.11023167922272;205.11023167922272;0.0;230.93977410449835;5.252533553383104;1.1990779326084797;70.0;59.53159271764093;3.699077932608481;2.5000000000000013
2021-07-07 08:00:00;372.73194906975317;372.73194906975317;0.0;399.1520645129836;9.48204600388317;1.1990779326084797;70.0;59.97724691511678;3.699077932608481;2.5000000000000013
2021-07-07 09:00:00;393.4103035130953;393.4103035130953;0.0;419.8401244615197;9.73793737940547;1.1990779326084797;70.0;59.73479387873175;3.699077932608481;2.5000000000000013
2021-07-07 10:00:00;379.0896331990864;379.0896331990864;0.0;405.4646679096506;9.363014813595447;1.1990779326084797;70.0;59.68930322475018;3.699077932608481;2.5000000000000013
2021-07-07 11:00:00;282.43653943293486;282.43653943293486;0.0;308.4785770407301;6.987787755961687;1.1990779326084797;70.0;59.48919417520506;3.699077932608481;2.5000000000000013
2021-07-07 12:00:00;259.3976580878204;259.3976580878204;0.0;285.38224746667163;6.492433167199684;1.1990779326084797;70.0;59.53425435289637;3.699077932608481;2.5000000000000013
2021-07-07 13:00:00;211.8237786978993;211.8237786978993;0.0;237.62518394919425;5.323734008924522;1.1990779326084797;70.0;59.37260489442866;3.699077932608481;2.5000000000000013
2021-07-07 14:00:00;156.3013689312381;156.3013689312381;0.0;181.87213883771096;3.9752262271532866;1.1990779326084797;70.0;59.10681110331052;3.699077932608481;2.5000000000000013
2021-07-07 15:00:00;117.64536211591616;117.64536211591616;0.0;143.03326671483043;3.0566840911996342;1.1990779326084797;70.0;58.85866557422304;3.699077932608481;2.5000000000000013
2021-07-07 16:00:00;0.0;0.0;0.0;27.086967009602986;3.0566840911996342;1.1990779326084797;70.0;67.89010651182531;3.699077932608481;2.5000000000000013
2021-07-07 17:00:00;65.13212091771489;65.13212091771489;0.0;90.1816882184792;1.83296630145476;1.1990779326084797;70.0;58.28574725505433;3.699077932608481;2.5000000000000013
2021-07-07 18:00:00;68.18099490058108;68.18099490058108;0.0;93.38722160778654;1.9779757414972874;1.1990779326084797;70.0;58.75868277993783;3.699077932608481;2.5000000000000013
2021-07-07 19:00:00;56.28847605821431;56.28847605821431;0.0;81.22587050281602;1.6027214664110605;1.1990779326084797;70.0;57.93334126848163;3.699077932608481;2.5000000000000013
2021-07-07 20:00:00;40.26888217778095;40.26888217778095;0.0;64.84928585028689;1.1886338693081349;1.1990779326084797;70.0;57.01004022052854;3.699077932608481;2.5000000000000013
2021-07-07 21:00:00;86.09219811240926;86.09219811240926;0.0;111.24621659594456;2.3406376719827526;1.1990779326084797;70.0;58.683769921053795;3.699077932608481;2.5000000000000013
2021-07-07 22:00:00;72.52765959628572;72.52765959628572;0.0;97.67244304327396;2.0179212573412593;1.1990779326084797;70.0;58.47559413077778;3.699077932608481;2.5000000000000013
2021-07-07 23:00:00;74.02979536879037;74.02979536879037;0.0;99.26214942941648;2.108239395567409;1.1990779326084797;70.0;58.78977162084516;3.699077932608481;2.5000000000000013
2021-07-08 00:00:00;136.31396239087383;136.31396239087383;0.0;162.0334198560425;3.855535077280824;1.1990779326084797;70.0;59.993766129286826;3.699077932608481;2.5000000000000013
2021-07-08 01:00:00;148.35575930375967;148.35575930375967;0.0;173.95264904222933;3.8803092648651454;1.1990779326084797;70.0;59.32628959087714;3.699077932608481;2.5000000000000013
2021-07-08 02:00:00;154.87355904181723;154.87355904181723;0.0;180.49697081398736;4.03591438641053;1.1990779326084797;70.0;59.35173912852815;3.699077932608481;2.5000000000000013
2021-07-08 03:00:00;152.66340889710193;152.66340889710193;0.0;178.26105687149052;3.9635517091886605;1.1990779326084797;70.0;59.29164751893336;3.699077932608481;2.5000000000000013
2021-07-08 04:00:00;191.8599576039847;191.8599576039847;0.0;217.67042320445546;4.993173599537983;1.1990779326084797;70.0;59.620570924281196;3.699077932608481;2.5000000000000013
2021-07-08 05:00:00;161.54450376375792;161.54450376375792;0.0;187.1599372354761;4.130936502035175;1.1990779326084797;70.0;59.212642267433466;3.699077932608481;2.5000000000000013
2021-07-08 06:00:00;214.94281524540915;214.94281524540915;0.0;240.82130415953574;5.565189911198577;1.1990779326084797;70.0;59.696954341685455;3.699077932608481;2.5000000000000013
2021-07-08 07:00:00;233.2288707744175;233.2288707744175;0.0;259.15981908129476;5.929719253033247;1.1990779326084797;70.0;59.59398983395113;3.699077932608481;2.5000000000000013
2021-07-08 08:00:00;442.59982392168945;442.59982392168945;0.0;469.23201465814554;11.175065680671947;1.1990779326084797;70.0;60.00257256248881;3.699077932608481;2.5000000000000013
2021-07-08 09:00:00;420.8063595860862;420.8063595860862;0.0;447.3156445322635;10.360870472900126;1.1990779326084797;70.0;59.720581377095186;3.699077932608481;2.5000000000000013
2021-07-08 10:00:00;389.87670392903;389.87670392903;0.0;416.28457567458605;9.60855327311409;1.1990779326084797;70.0;59.6846723597867;3.699077932608481;2.5000000000000013
2021-07-08 11:00:00;330.6520669474299;330.6520669474299;0.0;356.8655076872697;8.170708160157568;1.1990779326084797;70.0;59.60090406421517;3.699077932608481;2.5000000000000013
2021-07-08 12:00:00;261.610636438134;261.610636438134;0.0;287.5890356201169;6.504924985910701;1.1990779326084797;70.0;59.47357885634938;3.699077932608481;2.5000000000000013
2021-07-08 13:00:00;223.66936871235714;223.66936871235714;0.0;249.52133888918786;5.618720747688485;1.1990779326084797;70.0;59.42644682651212;3.699077932608481;2.5000000000000013
2021-07-08 14:00:00;184.19172795358634;184.19172795358634;0.0;209.89464141135306;4.6676964300590535;1.1990779326084797;70.0;59.29345226910601;3.699077932608481;2.5000000000000013
2021-07-08 15:00:00;126.78772124385698;126.78772124385698;0.0;152.20634595942286;3.2531567706802855;1.1990779326084797;70.0;58.86017221566709;3.699077932608481;2.5000000000000013
2021-07-08 16:00:00;60.09778607404259;60.09778607404259;0.0;84.9082104729529;1.599822178448726;1.1990779326084797;70.0;57.36344522464299;3.699077932608481;2.5000000000000013
2021-07-08 17:00:00;61.125117815648295;61.125117815648295;0.0;86.29626986332165;1.821328745011396;1.1990779326084797;70.0;58.718823564325874;3.699077932608481;2.5000000000000013
2021-07-08 18:00:00;71.56718497450304;71.56718497450304;0.0;96.82770684463199;2.0813397241259706;1.1990779326084797;70.0;58.92337678075603;3.699077932608481;2.5000000000000013
2021-07-08 19:00:00;83.21499701598907;83.21499701598907;0.0;108.54198988147446;2.3570917562812785;1.1990779326084797;70.0;59.03592494636996;3.699077932608481;2.5000000000000013
2021-07-08 20:00:00;67.65635320787538;67.65635320787538;0.0;92.70317892641796;1.869453519919935;1.1990779326084797;70.0;58.193241916163686;3.699077932608481;2.5000000000000013
2021-07-08 21:00:00;80.8167322697732;80.8167322697732;0.0;106.17929155806533;2.3399176505587356;1.1990779326084797;70.0;59.19586606038695;3.699077932608481;2.5000000000000013
2021-07-08 22:00:00;108.74537210739862;108.74537210739862;0.0;134.25193747853766;3.024952048841654;1.1990779326084797;70.0;59.43297397691322;3.699077932608481;2.5000000000000013
2021-07-08 23:00:00;89.72535442862844;89.72535442862844;0.0;114.96192998081104;2.4034377788968784;1.1990779326084797;70.0;58.611359806771304;3.699077932608481;2.5000000000000013
2021-07-09 00:00:00;42.257319815415876;42.257319815415876;0.0;66.84477197668848;1.1712110177182877;1.1990779326084797;70.18;56.59114055585184;3.699077932608481;2.5000000000000013
2021-07-09 01:00:00;107.24062211497656;107.24062211497656;0.0;132.55230814231277;2.8038600114668943;1.1990779326084797;70.12;58.8640623860868;3.699077932608481;2.5000000000000013
2021-07-09 02:00:00;170.3773218840968;170.3773218840968;0.0;196.28024766998496;4.544512615445386;1.1990779326084797;70.36000000000001;60.076522703986996;3.699077932608481;2.5000000000000013
2021-07-09 03:00:00;186.51746278421584;186.51746278421584;0.0;212.45912639392046;4.634164662123249;1.1990779326084797;70.65999999999997;59.74422337736053;3.699077932608481;2.5000000000000013
2021-07-09 04:00:00;177.6978510817804;177.6978510817804;0.0;203.43477185417908;4.280507521598967;1.1990779326084797;70.42000000000002;59.104320679951115;3.699077932608481;2.5000000000000013
2021-07-09 05:00:00;131.57652766387764;131.57652766387764;0.0;156.93538224989715;3.253483477068645;1.1990779326084797;70.0;58.51521224382475;3.699077932608481;2.5000000000000013
2021-07-09 06:00:00;189.3208308108288;189.3208308108288;0.0;215.14235460984514;5.008286559050472;1.1990779326084797;70.0;59.77207682882408;3.699077932608481;2.5000000000000013
2021-07-09 07:00:00;203.60516110864455;203.60516110864455;0.0;229.42796101375396;5.21369088233603;1.1990779326084797;70.0;59.522642167308675;3.699077932608481;2.5000000000000013
2021-07-09 08:00:00;395.3281514591436;395.3281514591436;0.0;421.824056400994;10.061619282266157;1.1990779326084797;70.0;60.01807797278599;3.699077932608481;2.5000000000000013
2021-07-09 09:00:00;383.16034137913607;383.16034137913607;0.0;409.5518713106341;9.466959741548273;1.1990779326084797;70.0;59.69971849736544;3.699077932608481;2.5000000000000013
2021-07-09 10:00:00;366.87873922482936;366.87873922482936;0.0;393.2149932513243;9.069330856649417;1.1990779326084797;70.0;59.677009371408076;3.699077932608481;2.5000000000000013
2021-07-09 11:00:00;277.74181611566024;277.74181611566024;0.0;303.7693797464863;6.87941992989936;1.1990779326084797;70.0;59.48660736896744;3.699077932608481;2.5000000000000013
2021-07-09 12:00:00;253.57235802657578;253.57235802657578;0.0;279.5366803690136;6.351711183057642;1.1990779326084797;70.0;59.521508369847936;3.699077932608481;2.5000000000000013
2021-07-09 13:00:00;207.80557353902603;207.80557353902603;0.0;233.5928019671615;5.22874235882986;1.1990779326084797;70.0;59.36315274594028;3.699077932608481;2.5000000000000013
2021-07-09 14:00:00;155.89282018365;155.89282018365;0.0;181.46452327752593;3.969330412912865;1.1990779326084797;70.0;59.115081290525495;3.699077932608481;2.5000000000000013
2021-07-09 15:00:00;117.3958252252748;117.3958252252748;0.0;142.78253547691287;3.050711935228578;1.1990779326084797;70.0;58.85642351621436;3.699077932608481;2.5000000000000013
2021-07-09 16:00:00;0.0;0.0;0.0;27.086239745275815;3.050711935228578;1.1990779326084797;70.0;67.88603288734538;3.699077932608481;2.5000000000000013
2021-07-09 17:00:00;64.70110631730186;64.70110631730186;0.0;89.74402176434725;1.8211749417363403;1.1990779326084797;70.0;58.26712154888634;3.699077932608481;2.5000000000000013
2021-07-09 18:00:00;68.97782372059272;68.97782372059272;0.0;94.20031547453519;2.004318564488543;1.1990779326084797;70.0;58.80983944422064;3.699077932608481;2.5000000000000013
2021-07-09 19:00:00;59.187690371820615;59.187690371820615;0.0;84.17801720929705;1.68210900865976;1.1990779326084797;70.0;58.08496658263448;3.699077932608481;2.5000000000000013
2021-07-09 20:00:00;40.25403341138526;40.25403341138526;0.0;64.82006115805801;1.1809347447122123;1.1990779326084797;70.0;56.93124411498559;3.699077932608481;2.5000000000000013
2021-07-09 21:00:00;84.55153734171824;84.55153734171824;0.0;109.67676228095095;2.2949266194113704;1.1990779326084797;70.0;58.62119833901454;3.699077932608481;2.5000000000000013
2021-07-09 22:00:00;66.05820122634053;66.05820122634053;0.0;91.11571905451095;1.8430776329743455;1.1990779326084797;70.0;58.22935158325771;3.699077932608481;2.5000000000000013
2021-07-09 23:00:00;71.91798986896934;71.91798986896934;0.0;97.17775284930545;2.0882698220860196;1.1990779326084797;70.0;58.92022479207071;3.699077932608481;2.5000000000000013
2021-07-10 00:00:00;54.39237704585303;54.39237704585303;0.0;79.28158175578768;1.5376186092661144;1.1990779326084797;70.0;57.723505054533064;3.699077932608481;2.5000000000000013
2021-07-10 01:00:00;58.1938178270543;58.1938178270543;0.0;83.35411232587177;1.7555333877163584;1.1990779326084797;70.0;58.69504997209873;3.699077932608481;2.5000000000000013
2021-07-10 02:00:00;61.28307421706233;61.28307421706233;0.0;86.40697584698425;1.7940930466616394;1.1990779326084797;70.0;58.53287485525982;3.699077932608481;2.5000000000000013
2021-07-10 03:00:00;51.416556462003214;51.416556462003214;0.0;76.33314835331906;1.4969308815266067;1.1990779326084797;70.0;57.858785361413766;3.699077932608481;2.5000000000000013
2021-07-10 04:00:00;57.75587945443006;57.75587945443006;0.0;82.91630013430407;1.7511897958322264;1.1990779326084797;70.0;58.72653537072989;3.699077932608481;2.5000000000000013
2021-07-10 05:00:00;66.92260418002847;66.92260418002847;0.0;92.13039178199621;1.9581839118356237;1.1990779326084797;70.0;58.79788183604313;3.699077932608481;2.5000000000000013
2021-07-10 06:00:00;207.89090182864072;207.89090182864072;0.0;233.9698041973884;5.977694225431332;1.1990779326084797;70.0;60.68083877551402;3.699077932608481;2.5000000000000013
2021-07-10 07:00:00;272.9836513635772;272.9836513635772;0.0;299.06446791785413;6.9363403242615895;1.1990779326084797;70.0;59.73438119152445;3.699077932608481;2.5000000000000013
2021-07-10 08:00:00;276.6651571347708;276.6651571347708;0.0;302.7151178266344;6.932273454772281;1.1990779326084797;70.0;59.60297389821761;3.699077932608481;2.5000000000000013
2021-07-10 09:00:00;321.45614983678325;321.45614983678325;0.0;347.66942580750697;8.050907784067157;1.1990779326084797;70.0;59.718124100254556;3.699077932608481;2.5000000000000013
2021-07-10 10:00:00;256.0462303710357;256.0462303710357;0.0;282.00361502004955;6.373572975117779;1.1990779326084797;70.0;59.46529393731845;3.699077932608481;2.5000000000000013
2021-07-10 11:00:00;180.43684823977145;180.43684823977145;0.0;206.1014095773884;4.540063570920853;1.1990779326084797;70.0;59.19139271542417;3.699077932608481;2.5000000000000013
2021-07-10 12:00:00;168.93001319102473;168.93001319102473;0.0;194.59327590128132;4.340546048063235;1.1990779326084797;70.0;59.325828629759314;3.699077932608481;2.5000000000000013
2021-07-10 13:00:00;110.58732679090275;110.58732679090275;0.0;135.9043348132411;2.85484902501472;1.1990779326084797;70.0;58.66553899277852;3.699077932608481;2.5000000000000013
2021-07-10 14:00:00;79.73125129654396;79.73125129654396;0.0;104.8683585771667;2.1438411618805118;1.1990779326084797;70.0;58.35330842225943;3.699077932608481;2.5000000000000013
2021-07-10 15:00:00;88.49510875820074;88.49510875820074;0.0;113.85569278578566;2.4880670721343203;1.1990779326084797;70.0;59.10459505455549;3.699077932608481;2.5000000000000013
2021-07-10 16:00:00;97.02286203080654;97.02286203080654;0.0;122.3999944327417;2.6657895194384844;1.1990779326084797;70.0;59.067833148560794;3.699077932608481;2.5000000000000013
2021-07-10 17:00:00;73.607941585734;73.607941585734;0.0;98.69808848184479;2.000758701102577;1.1990779326084797;70.0;58.25468315410569;3.699077932608481;2.5000000000000013
2021-07-10 18:00:00;84.65014221405407;84.65014221405407;0.0;110.00599655941134;2.4093028712144964;1.1990779326084797;70.0;59.12884542012188;3.699077932608481;2.5000000000000013
2021-07-10 19:00:00;104.40890506778163;104.40890506778163;0.0;129.8636105013882;2.884521687019663;1.1990779326084797;70.0;59.280750634888705;3.699077932608481;2.5000000000000013
2021-07-10 20:00:00;100.66337471962945;100.66337471962945;0.0;126.01672533524267;2.7099045663555303;1.1990779326084797;70.0;58.92802994054205;3.699077932608481;2.5000000000000013
2021-07-10 21:00:00;100.01464436686236;100.01464436686236;0.0;125.38261020465573;2.711993437013679;1.1990779326084797;70.0;58.99222910268077;3.699077932608481;2.5000000000000013
2021-07-10 22:00:00;60.353756981883386;60.353756981883386;0.0;85.21364023463941;1.6342594932322847;1.1990779326084797;70.0;57.585226186754255;3.699077932608481;2.5000000000000013
2021-07-10 23:00:00;68.79017278628667;68.79017278628667;0.0;94.08880936974532;2.055979840876941;1.1990779326084797;70.0;59.10393135983679;3.699077932608481;2.5000000000000013
2021-07-11 00:00:00;195.32072394136918;195.32072394136918;0.0;221.34768392726005;5.569951410149831;1.1990779326084797;70.0;60.53818864371874;3.699077932608481;2.5000000000000013
2021-07-11 01:00:00;244.07870688977852;244.07870688977852;0.0;270.0448393083264;6.217298943295897;1.1990779326084797;70.0;59.65846891103138;3.699077932608481;2.5000000000000013
2021-07-11 02:00:00;184.77472643454405;184.77472643454405;0.0;210.45183876133498;4.656582836702668;1.1990779326084797;70.0;59.23940958109489;3.699077932608481;2.5000000000000013
2021-07-11 03:00:00;176.0998584333531;176.0998584333531;0.0;201.7941566226164;4.518869882133861;1.1990779326084797;70.0;59.3676452253585;3.699077932608481;2.5000000000000013
2021-07-11 04:00:00;182.26398122701107;182.26398122701107;0.0;208.00510360848844;4.694924789750566;1.1990779326084797;70.0;59.451369960855345;3.699077932608481;2.5000000000000013
2021-07-11 05:00:00;209.04617146671097;209.04617146671097;0.0;234.8965840290812;5.364126262101954;1.1990779326084797;70.0;59.57374316535072;3.699077932608481;2.5000000000000013
2021-07-11 06:00:00;178.47275667788426;178.47275667788426;0.0;204.15992290643044;4.53796212570742;1.1990779326084797;70.0;59.288252279907624;3.699077932608481;2.5000000000000013
2021-07-11 07:00:00;227.02103285881898;227.02103285881898;0.0;252.9491979523185;5.836795688115295;1.1990779326084797;70.0;59.68166735130251;3.699077932608481;2.5000000000000013
2021-07-11 08:00:00;206.30246526719296;206.30246526719296;0.0;232.1027611402456;5.219720053969561;1.1990779326084797;70.0;59.41273447524793;3.699077932608481;2.5000000000000013
2021-07-11 09:00:00;206.0113406011728;206.0113406011728;0.0;231.8263924283572;5.243779070504056;1.1990779326084797;70.0;59.47385857415918;3.699077932608481;2.5000000000000013
2021-07-11 10:00:00;211.11079218898843;211.11079218898843;0.0;236.9462846517584;5.3730168878156315;1.1990779326084797;70.0;59.50016662187005;3.699077932608481;2.5000000000000013
2021-07-11 11:00:00;203.07280130660982;203.07280130660982;0.0;228.8698778985679;5.1608914976769045;1.1990779326084797;70.0;59.44119865809682;3.699077932608481;2.5000000000000013
2021-07-11 12:00:00;198.6721732542262;198.6721732542262;0.0;224.45644388745612;5.061626132423157;1.1990779326084797;70.0;59.44173096723563;3.699077932608481;2.5000000000000013
2021-07-11 13:00:00;198.74151643677484;198.74151643677484;0.0;224.52747470016828;5.0697575550070555;1.1990779326084797;70.0;59.455329575896315;3.699077932608481;2.5000000000000013
2021-07-11 14:00:00;203.67042632097457;203.67042632097457;0.0;229.47892743815046;5.19560812325299;1.1990779326084797;70.0;59.48384124243432;3.699077932608481;2.5000000000000013
2021-07-11 15:00:00;218.32958874364368;218.32958874364368;0.0;244.19608765688488;5.560318469719257;1.1990779326084797;70.0;59.54341807052515;3.699077932608481;2.5000000000000013
2021-07-11 16:00:00;232.64989691956282;232.64989691956282;0.0;258.5636554944236;5.899697622659421;1.1990779326084797;70.0;59.565096543037896;3.699077932608481;2.5000000000000013
2021-07-11 17:00:00;141.67673042996196;141.67673042996196;0.0;167.15398410841456;3.5846154158422303;1.1990779326084797;70.0;58.89739538892496;3.699077932608481;2.5000000000000013
2021-07-11 18:00:00;154.81136406011052;154.81136406011052;0.0;180.45685152358615;4.058271157252378;1.1990779326084797;70.0;59.41275351878778;3.699077932608481;2.5000000000000013
2021-07-11 19:00:00;121.47023904921548;121.47023904921548;0.0;146.88739505801922;3.1538062430818474;1.1990779326084797;70.0;58.91079964844221;3.699077932608481;2.5000000000000013
2021-07-11 20:00:00;194.42946714882507;194.42946714882507;0.0;220.30367358921706;5.172808382128687;1.1990779326084797;70.0;59.85981081423802;3.699077932608481;2.5000000000000013
2021-07-11 21:00:00;180.11133521903298;180.11133521903298;0.0;205.89229977282727;4.596928567029123;1.1990779326084797;70.18;59.51592823521531;3.699077932608481;2.5000000000000013
2021-07-11 22:00:00;149.88443554824772;149.88443554824772;0.0;175.40404670682747;3.780948500913915;1.1990779326084797;70.0;58.954393784142894;3.699077932608481;2.5000000000000013
2021-07-11 23:00:00;184.69493974148887;184.69493974148887;0.0;210.5962142433562;4.8162703256127495;1.1990779326084797;70.30000000000001;59.88904870734217;3.699077932608481;2.5000000000000013
2021-07-12 00:00:00;170.26385443702313;170.26385443702313;0.0;196.1914805449503;4.229830865701901;1.1990779326084797;70.84000000000003;59.796471604720864;3.699077932608481;2.5000000000000013
2021-07-12 01:00:00;199.71371315015168;199.71371315015168;0.0;225.79121684312923;4.749465348151645;1.1990779326084797;71.07999999999998;59.76087045734522;3.699077932608481;2.5000000000000013
2021-07-12 02:00:00;214.0518735608128;214.0518735608128;0.0;240.3534558946271;4.927059315444643;1.1990779326084797;71.68;60.06515843946562;3.699077932608481;2.5000000000000013
2021-07-12 03:00:00;208.94218358332418;208.94218358332418;0.0;235.0854853119474;4.54877736807482;1.1990779326084797;71.68;59.37499360621115;3.699077932608481;2.5000000000000013
2021-07-12 04:00:00;225.0995349520514;225.0995349520514;0.0;251.18600906364557;4.916606588525029;1.1990779326084797;71.32;59.15587997994709;3.699077932608481;2.5000000000000013
2021-07-12 05:00:00;207.54463374437287;207.54463374437287;0.0;233.08200992652084;4.6517864287779425;1.1990779326084797;70.06;58.130020518170966;3.699077932608481;2.5000000000000013
2021-07-12 06:00:00;148.3668775287635;148.3668775287635;0.0;173.87187879536563;3.7572450713702183;1.1990779326084797;70.0;58.98180299834644;3.699077932608481;2.5000000000000013
2021-07-12 07:00:00;216.221881783624;216.221881783624;0.0;242.15259700092074;5.6508211386108425;1.1990779326084797;70.0;59.7969907692941;3.699077932608481;2.5000000000000013
2021-07-12 08:00:00;224.2089886167146;224.2089886167146;0.0;250.0859546169887;5.685311779313718;1.1990779326084797;70.0;59.526647399451065;3.699077932608481;2.5000000000000013
2021-07-12 09:00:00;241.7867946889212;241.7867946889212;0.0;267.7345905314997;6.1229590900888455;1.1990779326084797;70.0;59.588966684080276;3.699077932608481;2.5000000000000013
2021-07-12 10:00:00;233.79830767723863;233.79830767723863;0.0;259.70208692947523;5.895645520456915;1.1990779326084797;70.0;59.51194911452012;3.699077932608481;2.5000000000000013
2021-07-12 11:00:00;191.1192752645208;191.1192752645208;0.0;216.84685568666424;4.830118372839164;1.1990779326084797;70.0;59.31077879472929;3.699077932608481;2.5000000000000013
2021-07-12 12:00:00;172.3796480444629;172.3796480444629;0.0;198.05064250897163;4.410678656868687;1.1990779326084797;70.0;59.30892079166665;3.699077932608481;2.5000000000000013
2021-07-12 13:00:00;149.60239473869714;149.60239473869714;0.0;175.17114589544775;3.854860052921475;1.1990779326084797;70.0;59.18056294734134;3.699077932608481;2.5000000000000013
2021-07-12 14:00:00;175.30301281216938;175.30301281216938;0.0;201.03446954070736;4.567912189426959;1.1990779326084797;70.0;59.521394478327466;3.699077932608481;2.5000000000000013
2021-07-12 15:00:00;154.8731061375075;154.8731061375075;0.0;180.464681192424;3.9831708404784094;1.1990779326084797;70.0;59.212669263482894;3.699077932608481;2.5000000000000013
2021-07-12 16:00:00;164.24419776114422;164.24419776114422;0.0;189.91232979763532;4.267441189743001;1.1990779326084797;70.0;59.40413719371901;3.699077932608481;2.5000000000000013
2021-07-12 17:00:00;144.84423477679286;144.84423477679286;0.0;170.3964488636731;3.7452439245781735;1.1990779326084797;70.0;59.167439056095986;3.699077932608481;2.5000000000000013
2021-07-12 18:00:00;146.16275298843433;146.16275298843433;0.0;171.75035502727374;3.8193773785685563;1.1990779326084797;70.0;59.293296362223714;3.699077932608481;2.5000000000000013
2021-07-12 19:00:00;166.75904874157067;166.75904874157067;0.0;192.45220960154856;4.351398626265041;1.1990779326084797;70.0;59.46960308567134;3.699077932608481;2.5000000000000013
2021-07-12 20:00:00;210.84377198357512;210.84377198357512;0.0;236.71227626909416;5.441913728611977;1.1990779326084797;70.0;59.64333714405814;3.699077932608481;2.5000000000000013
2021-07-12 21:00:00;188.77054915096798;188.77054915096798;0.0;214.50111114804247;4.796896019572076;1.1990779326084797;70.0;59.35317903033422;3.699077932608481;2.5000000000000013
2021-07-12 22:00:00;167.3875179108704;167.3875179108704;0.0;193.03441041039906;4.285766409934869;1.1990779326084797;70.0;59.275996517053215;3.699077932608481;2.5000000000000013
2021-07-12 23:00:00;155.8326788798062;155.8326788798062;0.0;181.4356180324845;4.023438197232651;1.1990779326084797;70.0;59.263173793967155;3.699077932608481;2.5000000000000013
2021-07-13 00:00:00;127.6666290731786;127.6666290731786;0.0;153.1100140167789;3.312813251235211;1.1990779326084797;70.0;58.9958284764474;3.699077932608481;2.5000000000000013
2021-07-13 01:00:00;135.37288126962488;135.37288126962488;0.0;160.9258773381329;3.581325212577726;1.1990779326084797;70.0;59.30125503655967;3.699077932608481;2.5000000000000013
2021-07-13 02:00:00;141.40079125565228;141.40079125565228;0.0;166.96494858250998;3.712683399996858;1.1990779326084797;70.0;59.29249954726936;3.699077932608481;2.5000000000000013
2021-07-13 03:00:00;138.3324393107337;138.3324393107337;0.0;163.86687485525698;3.6191483094103956;1.1990779326084797;70.0;59.219584485350595;3.699077932608481;2.5000000000000013
2021-07-13 04:00:00;175.63035104554015;175.63035104554015;0.0;201.3855706027912;4.609614146434397;1.1990779326084797;70.0;59.59805661419489;3.699077932608481;2.5000000000000013
2021-07-13 05:00:00;147.33582585088232;147.33582585088232;0.0;172.88812806271946;3.790208679853211;1.1990779326084797;70.0;59.13942648230983;3.699077932608481;2.5000000000000013
2021-07-13 06:00:00;197.23495883205376;197.23495883205376;0.0;223.05919478402072;5.146046193692731;1.1990779326084797;70.0;59.67958504598596;3.699077932608481;2.5000000000000013
2021-07-13 07:00:00;212.15383470508834;212.15383470508834;0.0;238.00645970440178;5.41871174987448;1.1990779326084797;70.0;59.542126005717705;3.699077932608481;2.5000000000000013
2021-07-13 08:00:00;416.72237150193985;416.72237150193985;0.0;443.2821381539768;10.57877915227148;1.1990779326084797;70.0;60.02310524608362;3.699077932608481;2.5000000000000013
2021-07-13 09:00:00;408.3685873220144;408.3685873220144;0.0;434.8393611249248;10.072659319436216;1.1990779326084797;70.0;59.7213657350207;3.699077932608481;2.5000000000000013
2021-07-13 10:00:00;396.3020479827052;396.3020479827052;0.0;422.73125524494833;9.775695057872598;1.1990779326084797;70.0;59.70402633551987;3.699077932608481;2.5000000000000013
2021-07-13 11:00:00;292.8449755475567;292.8449755475567;0.0;318.9213138453887;7.234383226574718;1.1990779326084797;70.0;59.503784389700286;3.699077932608481;2.5000000000000013
2021-07-13 12:00:00;268.6536611021063;268.6536611021063;0.0;294.6691062445396;6.712942849533256;1.1990779326084797;70.0;59.548650631595535;3.699077932608481;2.5000000000000013
2021-07-13 13:00:00;218.6992010456019;218.6992010456019;0.0;244.5251319673294;5.487054425949983;1.1990779326084797;70.0;59.38952213765384;3.699077932608481;2.5000000000000013
2021-07-13 14:00:00;163.10912223977067;163.10912223977067;0.0;188.71063918463173;4.140291353850488;1.1990779326084797;70.0;59.147839915666;3.699077932608481;2.5000000000000013
2021-07-13 15:00:00;121.47252140910898;121.47252140910898;0.0;146.87786086295822;3.145314486402536;1.1990779326084797;70.0;58.88158261939543;3.699077932608481;2.5000000000000013
2021-07-13 16:00:00;69.65436176640264;69.65436176640264;0.0;94.62346860342653;1.8535028042823607;1.1990779326084797;70.0;57.84496185574801;3.699077932608481;2.5000000000000013
2021-07-13 17:00:00;64.79915768626965;64.79915768626965;0.0;89.9353584707779;1.8675104004267569;1.1990779326084797;70.0;58.53383596504352;3.699077932608481;2.5000000000000013
2021-07-13 18:00:00;69.99209171569694;69.99209171569694;0.0;95.20918933486422;2.0207757341343586;1.1990779326084797;70.0;58.78210272390777;3.699077932608481;2.5000000000000013
2021-07-13 19:00:00;56.46871644476523;56.46871644476523;0.0;81.39747044470134;1.6014153770504573;1.1990779326084797;70.0;57.897986753707414;3.699077932608481;2.5000000000000013
2021-07-13 20:00:00;40.30848041710098;40.30848041710098;0.0;64.89207922823661;1.1900932515206435;1.1990779326084797;70.0;57.01740806058672;3.699077932608481;2.5000000000000013
2021-07-13 21:00:00;87.93446322747322;87.93446322747322;0.0;113.09948692336955;2.3842256893591687;1.1990779326084797;70.0;58.70557875974117;3.699077932608481;2.5000000000000013
2021-07-13 22:00:00;69.97219925858262;69.97219925858262;0.0;95.070133033468;1.9402401284773227;1.1990779326084797;70.0;58.33353375795099;3.699077932608481;2.5000000000000013
2021-07-13 23:00:00;75.31870739488535;75.31870739488535;0.0;100.58992229125731;2.1625103651167747;1.1990779326084797;70.0;58.9249171313798;3.699077932608481;2.5000000000000013
2021-07-14 00:00:00;153.16422259965628;153.16422259965628;0.0;178.97139471327557;4.319204134860497;1.1990779326084797;70.0;60.13423873797285;3.699077932608481;2.5000000000000013
2021-07-14 01:00:00;163.47718926897716;163.47718926897716;0.0;189.1327852238269;4.235906993126661;1.1990779326084797;70.0;59.369073588595654;3.699077932608481;2.5000000000000013
2021-07-14 02:00:00;169.96774725395085;169.96774725395085;0.0;195.65019505309326;4.395055415175222;1.1990779326084797;70.0;59.40095735455276;3.699077932608481;2.5000000000000013
2021-07-14 03:00:00;169.16449851129906;169.16449851129906;0.0;194.83158298258374;4.36076801745679;1.1990779326084797;70.0;59.362316006490005;3.699077932608481;2.5000000000000013
2021-07-14 04:00:00;212.29964247485657;212.29964247485657;0.0;238.17949582104555;5.480373166456237;1.1990779326084797;70.0;59.652273295180464;3.699077932608481;2.5000000000000013
2021-07-14 05:00:00;178.5176338229476;178.5176338229476;0.0;204.20343206835992;4.536661525566638;1.1990779326084797;70.0;59.28289789657424;3.699077932608481;2.5000000000000013
2021-07-14 06:00:00;237.75470305082865;237.75470305082865;0.0;263.71196917045955;6.109968183875167;1.1990779326084797;70.0;59.72358575386528;3.699077932608481;2.5000000000000013
2021-07-14 07:00:00;257.18459262738577;257.18459262738577;0.0;283.19424687939687;6.4994191871447216;1.1990779326084797;70.0;59.62565735545775;3.699077932608481;2.5000000000000013
2021-07-14 08:00:00;491.8016957956677;491.8016957956677;0.0;518.581138675568;12.355039304461416;1.1990779326084797;70.0;60.006369333032126;3.699077932608481;2.5000000000000013
2021-07-14 09:00:00;454.9358824594002;454.9358824594002;0.0;481.5504117073098;11.16822474837413;1.1990779326084797;70.0;59.73383303850477;3.699077932608481;2.5000000000000013
2021-07-14 10:00:00;427.81033571561863;427.81033571561863;0.0;454.33893437554207;10.518133084150266;1.1990779326084797;70.0;59.715291117670745;3.699077932608481;2.5000000000000013
2021-07-14 11:00:00;385.993233825457;385.993233825457;0.0;412.38919523368844;9.508660621514972;1.1990779326084797;70.0;59.67384497823997;3.699077932608481;2.5000000000000013
2021-07-14 12:00:00;299.40652064893766;299.40652064893766;0.0;325.51128824116006;7.4016390491632595;1.1990779326084797;70.0;59.52898308581689;3.699077932608481;2.5000000000000013
2021-07-14 13:00:00;237.59343323170904;237.59343323170904;0.0;263.4874538871584;5.931310403187699;1.1990779326084797;70.0;59.4230610431963;3.699077932608481;2.5000000000000013
2021-07-14 14:00:00;174.2580222433274;174.2580222433274;0.0;199.905621627268;4.4017690955928925;1.1990779326084797;70.0;59.186943807303464;3.699077932608481;2.5000000000000013
2021-07-14 15:00:00;147.60308074340398;147.60308074340398;0.0;173.16251632747688;3.8024317031933963;1.1990779326084797;70.0;59.15715684793611;3.699077932608481;2.5000000000000013
2021-07-14 16:00:00;96.92368379974668;96.92368379974668;0.0;122.15833822009444;2.529291045790129;1.1990779326084797;70.0;58.50060428109174;3.699077932608481;2.5000000000000013
2021-07-14 17:00:00;85.71869171263405;85.71869171263405;0.0;110.97204080968527;2.3414262424931387;1.1990779326084797;70.0;58.71546154263541;3.699077932608481;2.5000000000000013
2021-07-14 18:00:00;88.17093111295422;88.17093111295422;0.0;113.48869628530201;2.4418892572698594;1.1990779326084797;70.0;58.93433922823431;3.699077932608481;2.5000000000000013
2021-07-14 19:00:00;77.98414695189264;77.98414695189264;0.0;103.16725232364702;2.1451920981221844;1.1990779326084797;70.0;58.54944900872408;3.699077932608481;2.5000000000000013
2021-07-14 20:00:00;127.44054777024365;127.44054777024365;0.0;153.11359343997998;3.593591368919615;1.1990779326084797;70.0;59.855380386037154;3.699077932608481;2.5000000000000013
2021-07-14 21:00:00;140.68289277977257;140.68289277977257;0.0;166.2847725210626;3.702993669778975;1.1990779326084797;70.06;59.36821491051103;3.699077932608481;2.5000000000000013
2021-07-14 22:00:00;116.94363050983267;116.94363050983267;0.0;142.43910969468317;3.0424249128802856;1.1990779326084797;70.24000000000001;59.09294634774648;3.699077932608481;2.5000000000000013
2021-07-14 23:00:00;89.85258471460571;89.85258471460571;0.0;115.14921027191684;2.3402711779502345;1.1990779326084797;70.30000000000001;58.584913776452254;3.699077932608481;2.5000000000000013
2021-07-15 00:00:00;48.78354054672407;48.78354054672407;0.0;73.60434223220356;1.306499996415217;1.1990779326084797;70.53999999999996;57.12641910699983;3.699077932608481;2.5000000000000013
2021-07-15 01:00:00;159.39618044126564;159.39618044126564;0.0;185.07848556667935;3.8284062133416246;1.1990779326084797;70.72000000000003;59.20964722350055;3.699077932608481;2.5000000000000013
2021-07-15 02:00:00;279.7277587605396;279.7277587605396;0.0;306.08969905376716;6.777014174885066;1.1990779326084797;70.89999999999998;60.146222909672076;3.699077932608481;2.5000000000000013
2021-07-15 03:00:00;310.1866076582302;310.1866076582302;0.0;336.6084105494845;7.129110659778509;1.1990779326084797;71.07999999999998;59.838084496176236;3.699077932608481;2.5000000000000013
2021-07-15 04:00:00;291.8250094267907;291.8250094267907;0.0;318.0741233356567;6.580925634891967;1.1990779326084797;70.89999999999998;59.39220636592398;3.699077932608481;2.5000000000000013
2021-07-15 05:00:00;180.2686707883933;180.2686707883933;0.0;206.1218653314735;4.14169061310189;1.1990779326084797;70.96000000000004;59.11057927130486;3.699077932608481;2.5000000000000013
2021-07-15 06:00:00;322.4241497308605;322.4241497308605;0.0;348.7330347152715;7.572596614751335;1.1990779326084797;70.53999999999996;59.57524389897344;3.699077932608481;2.5000000000000013
2021-07-15 07:00:00;335.75863978488803;335.75863978488803;0.0;361.969848500098;7.927192457405839;1.1990779326084797;70.18;59.308143699676066;3.699077932608481;2.5000000000000013
2021-07-15 08:00:00;569.1221757703826;569.1221757703826;0.0;596.0871167092189;13.878717527006916;1.1990779326084797;70.0;59.773874732862794;3.699077932608481;2.5000000000000013
2021-07-15 09:00:00;523.5160679609003;523.5160679609003;0.0;550.3407653065537;12.795697150651849;1.1990779326084797;70.0;59.75956417173376;3.699077932608481;2.5000000000000013
2021-07-15 10:00:00;490.90984735160094;490.90984735160094;0.0;517.6344663501498;12.022781731618332;1.1990779326084797;70.0;59.748936289193466;3.699077932608481;2.5000000000000013
2021-07-15 11:00:00;359.30972755671934;359.30972755671934;0.0;385.6086408083976;8.81779545445744;1.1990779326084797;70.0;59.58792119651116;3.699077932608481;2.5000000000000013
2021-07-15 12:00:00;391.2339651496142;391.2339651496142;0.0;417.6622750632555;9.69191590461719;1.1990779326084797;70.0;59.73955203457655;3.699077932608481;2.5000000000000013
2021-07-15 13:00:00;303.614085475232;303.614085475232;0.0;329.7338982364259;7.502080208025732;1.1990779326084797;70.0;59.535159738137054;3.699077932608481;2.5000000000000013
2021-07-15 14:00:00;221.44224684243974;221.44224684243974;0.0;247.27283490437313;5.526261057755049;1.1990779326084797;70.0;59.346416340859946;3.699077932608481;2.5000000000000013
