Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-15 15:00:00;212.2600962632005;212.2600962632005;0.0;238.09034399211154;5.380289036106543;1.1990779326084797;70.0;59.46373015268313;3.699077932608481;2.5000000000000013
2021-07-15 16:00:00;180.60505052984865;180.60505052984865;0.0;206.3007906202237;4.589735405193874;1.1990779326084797;70.0;59.29802449910875;3.699077932608481;2.5000000000000013
2021-07-15 17:00:00;143.4584128865478;143.4584128865478;0.0;168.98769361534266;3.6849825821393365;1.1990779326084797;70.0;59.08131470104496;3.699077932608481;2.5000000000000013
2021-07-15 18:00:00;130.69060537697075;130.69060537697075;0.0;156.19057561230824;3.418526791124603;1.1990779326084797;70.0;59.12156184202058;3.699077932608481;2.5000000000000013
2021-07-15 19:00:00;145.54179665393193;145.54179665393193;0.0;171.1532441685913;3.838921083483697;1.1990779326084797;70.0;59.38483716260373;3.699077932608481;2.5000000000000013
2021-07-15 20:00:00;164.40820907182155;164.40820907182155;0.0;190.3516840052669;4.290541510847069;1.1990779326084797;70.60000000000002;60.03680432633416;3.699077932608481;2.5000000000000013
2021-07-15 21:00:00;182.30344921402673;182.30344921402673;0.0;208.42383540311198;4.440860726300405;1.1990779326084797;71.19999999999999;60.02542692205344;3.699077932608481;2.5000000000000013
2021-07-15 22:00:00;146.09644756983283;146.09644756983283;0.0;171.94098334658284;3.346726218405319;1.1990779326084797;71.38;59.14764913033707;3.699077932608481;2.5000000000000013
2021-07-15 23:00:00;99.26491380095746;99.26491380095746;0.0;124.79686537259623;2.281273025898291;1.1990779326084797;71.44;58.4150183177976;3.699077932608481;2.5000000000000013
2021-07-16 00:00:00;281.5367426484048;281.5367426484048;0.0;308.1814630596314;6.366785252852383;1.1990779326084797;72.10000000000002;60.575103853887924;3.699077932608481;2.5000000000000013
2021-07-16 01:00:00;248.70200755953022;248.70200755953022;0.0;275.02843722236173;5.157861336632251;1.1990779326084797;72.03999999999996;59.344241628532075;3.699077932608481;2.5000000000000013
2021-07-16 02:00:00;216.53217358313444;216.53217358313444;0.0;242.68071339638834;4.538207217247475;1.1990779326084797;71.86000000000001;59.12785281693664;3.699077932608481;2.5000000000000013
2021-07-16 03:00:00;184.0397165223715;184.0397165223715;0.0;210.13667576737208;3.949028658224294;1.1990779326084797;71.92000000000002;59.250418140882346;3.699077932608481;2.5000000000000013
2021-07-16 04:00:00;218.7564700593813;218.7564700593813;0.0;245.11380227960916;4.7189226923136;1.1990779326084797;72.10000000000002;59.73267955009038;3.699077932608481;2.5000000000000013
2021-07-16 05:00:00;241.15036870576063;241.15036870576063;0.0;267.4765421355012;5.064906744139585;1.1990779326084797;71.98000000000002;59.40624608867074;3.699077932608481;2.5000000000000013
2021-07-16 06:00:00;274.6650814441723;274.6650814441723;0.0;300.7285293581022;5.792228497527045;1.1990779326084797;71.01999999999998;58.658258602864464;3.699077932608481;2.5000000000000013
2021-07-16 07:00:00;283.4615411946828;283.4615411946828;0.0;309.3724957906637;6.448950131857996;1.1990779326084797;70.12;58.69796749248951;3.699077932608481;2.5000000000000013
2021-07-16 08:00:00;463.04469313887375;463.04469313887375;0.0;489.70299182455307;11.440468629903581;1.1990779326084797;70.0;59.808463778340865;3.699077932608481;2.5000000000000013
2021-07-16 09:00:00;512.112078025055;512.112078025055;0.0;538.9109080138005;12.583714999302542;1.1990779326084797;70.0;59.803319531411944;3.699077932608481;2.5000000000000013
2021-07-16 10:00:00;473.5400701008665;473.5400701008665;0.0;500.21006146963805;11.605804436859211;1.1990779326084797;70.0;59.73809748982143;3.699077932608481;2.5000000000000013
2021-07-16 11:00:00;406.8121207061094;406.8121207061094;0.0;433.27101952597656;9.99181846749632;1.1990779326084797;70.0;59.6755763838799;3.699077932608481;2.5000000000000013
2021-07-16 12:00:00;312.74382637391665;312.74382637391665;0.0;338.8944168834893;7.718328809526338;1.1990779326084797;70.0;59.545774886212314;3.699077932608481;2.5000000000000013
2021-07-16 13:00:00;276.2083740738579;276.2083740738579;0.0;302.2477315199461;6.881203139519988;1.1990779326084797;70.0;59.541982100966266;3.699077932608481;2.5000000000000013
2021-07-16 14:00:00;206.45114600290975;206.45114600290975;0.0;232.22896543609596;5.174595904873287;1.1990779326084797;70.0;59.314603143011595;3.699077932608481;2.5000000000000013
2021-07-16 15:00:00;168.30200397372596;168.30200397372596;0.0;193.94036535086832;4.284717282302877;1.1990779326084797;70.0;59.223028166825884;3.699077932608481;2.5000000000000013
2021-07-16 16:00:00;116.2454262729953;116.2454262729953;0.0;141.61107380862194;3.0022325413849935;1.1990779326084797;70.0;58.76938349358113;3.699077932608481;2.5000000000000013
2021-07-16 17:00:00;100.77818591250312;100.77818591250312;0.0;126.11475642454253;2.6926858648679484;1.1990779326084797;70.0;58.84856070661738;3.699077932608481;2.5000000000000013
2021-07-16 18:00:00;98.92012633665803;98.92012633665803;0.0;124.28153842359062;2.682754773730614;1.1990779326084797;70.0;58.96997863108504;3.699077932608481;2.5000000000000013
2021-07-16 19:00:00;89.41785007450991;89.41785007450991;0.0;114.69046871938582;2.426675761520313;1.1990779326084797;70.0;58.74705270065061;3.699077932608481;2.5000000000000013
2021-07-16 20:00:00;139.13834540509413;139.13834540509413;0.0;164.82940260792273;3.8414082392441484;1.1990779326084797;70.0;59.78366957770902;3.699077932608481;2.5000000000000013
2021-07-16 21:00:00;153.27624714450727;153.27624714450727;0.0;178.9061744813288;4.007043576060007;1.1990779326084797;70.0;59.36954205730797;3.699077932608481;2.5000000000000013
2021-07-16 22:00:00;128.77186831221377;128.77186831221377;0.0;154.24077235692639;3.3465755490558275;1.1990779326084797;70.0;59.02639642225415;3.699077932608481;2.5000000000000013
2021-07-16 23:00:00;101.08232824200336;101.08232824200336;0.0;126.4161117227562;2.6711471715166057;1.1990779326084797;70.06;58.791779910646255;3.699077932608481;2.5000000000000013
2021-07-17 00:00:00;37.76269118935104;37.76269118935104;0.0;62.5606912250104;1.0233906868608202;1.1990779326084797;71.25999999999999;56.705047659841284;3.699077932608481;2.5000000000000013
2021-07-17 01:00:00;63.62206736141482;63.62206736141482;0.0;89.07119724544019;1.723029849350675;1.1990779326084797;71.25999999999999;58.95178147228671;3.699077932608481;2.5000000000000013
2021-07-17 02:00:00;81.56504645771929;81.56504645771929;0.0;107.2473732552216;2.097390852270296;1.1990779326084797;71.44;59.265307408654564;3.699077932608481;2.5000000000000013
2021-07-17 03:00:00;117.8778477421472;117.8778477421472;0.0;143.9612130242521;2.8589090145638996;1.1990779326084797;71.98000000000002;59.99064352979519;3.699077932608481;2.5000000000000013
2021-07-17 04:00:00;123.16002427903938;123.16002427903938;0.0;149.05892220880307;2.734139776586801;1.1990779326084797;72.03999999999996;59.0596030658574;3.699077932608481;2.5000000000000013
2021-07-17 05:00:00;128.14693479445108;128.14693479445108;0.0;154.04187037179386;2.830376587117304;1.1990779326084797;71.98000000000002;59.02178236573013;3.699077932608481;2.5000000000000013
2021-07-17 06:00:00;249.01836384654726;249.01836384654726;0.0;274.78721703095505;5.510973123644722;1.1990779326084797;70.24000000000001;58.36813519561434;3.699077932608481;2.5000000000000013
2021-07-17 07:00:00;328.6579524558807;328.6579524558807;0.0;354.86123965429016;8.080486460934816;1.1990779326084797;70.0;59.543850886362975;3.699077932608481;2.5000000000000013
2021-07-17 08:00:00;349.84094634050786;349.84094634050786;0.0;376.13419678248783;8.694331749705267;1.1990779326084797;70.0;59.69952335419873;3.699077932608481;2.5000000000000013
2021-07-17 09:00:00;324.28554641069553;324.28554641069553;0.0;350.48832421252706;8.044701341105007;1.1990779326084797;70.0;59.62676208045281;3.699077932608481;2.5000000000000013
2021-07-17 10:00:00;258.94566877676783;258.94566877676783;0.0;284.9159305276978;6.442983097345935;1.1990779326084797;70.0;59.47116183743168;3.699077932608481;2.5000000000000013
2021-07-17 11:00:00;211.97151577610444;211.97151577610444;0.0;237.7784267392097;5.328488321146283;1.1990779326084797;70.0;59.37523970847246;3.699077932608481;2.5000000000000013
2021-07-17 12:00:00;200.23529061274556;200.23529061274556;0.0;226.01938103484218;5.088983614233306;1.1990779326084797;70.0;59.42536615934131;3.699077932608481;2.5000000000000013
2021-07-17 13:00:00;133.3928164363341;133.3928164363341;0.0;158.83967918882774;3.4030228653370416;1.1990779326084797;70.0;58.8866537981109;3.699077932608481;2.5000000000000013
2021-07-17 14:00:00;93.52043540942445;93.52043540942445;0.0;118.75049002837262;2.464952443037304;1.1990779326084797;70.0;58.52962608787999;3.699077932608481;2.5000000000000013
2021-07-17 15:00:00;104.50829350702614;104.50829350702614;0.0;129.95129749974683;2.871584026169935;1.1990779326084797;70.0;59.22518552930677;3.699077932608481;2.5000000000000013
2021-07-17 16:00:00;116.28091166008839;116.28091166008839;0.0;141.7598468768484;3.132627230499171;1.1990779326084797;70.0;59.225547117168674;3.699077932608481;2.5000000000000013
2021-07-17 17:00:00;84.38841491210762;84.38841491210762;0.0;109.55376792045276;2.248200650560708;1.1990779326084797;70.0;58.39773022450413;3.699077932608481;2.5000000000000013
2021-07-17 18:00:00;98.26664362983338;98.26664362983338;0.0;123.69690184306017;2.7388965904027174;1.1990779326084797;70.0;59.246894753468496;3.699077932608481;2.5000000000000013
2021-07-17 19:00:00;122.47038991331296;122.47038991331296;0.0;148.01057440436196;3.3219089646048876;1.1990779326084797;70.0;59.39145734307891;3.699077932608481;2.5000000000000013
2021-07-17 20:00:00;117.82660875202033;117.82660875202033;0.0;143.2713761004826;3.120325252479494;1.1990779326084797;70.0;59.06773184052838;3.699077932608481;2.5000000000000013
2021-07-17 21:00:00;116.32028399104969;116.32028399104969;0.0;141.77060143900252;3.0991372655946328;1.1990779326084797;70.0;59.108289755585304;3.699077932608481;2.5000000000000013
2021-07-17 22:00:00;100.16453690909265;100.16453690909265;0.0;125.48900026837906;2.670932145285911;1.1990779326084797;70.0;58.81351836288047;3.699077932608481;2.5000000000000013
2021-07-17 23:00:00;90.64264486321335;90.64264486321335;0.0;115.92988397925667;2.462885639915734;1.1990779326084797;70.0;58.79267762942544;3.699077932608481;2.5000000000000013
2021-07-18 00:00:00;126.49898193104787;126.49898193104787;0.0;152.07446717534796;3.4735792441011;1.1990779326084797;70.0;59.576110425057834;3.699077932608481;2.5000000000000013
2021-07-18 01:00:00;122.73152021395116;122.73152021395116;0.0;148.19473444426092;3.239642346027169;1.1990779326084797;70.0;59.10853211150396;3.699077932608481;2.5000000000000013
2021-07-18 02:00:00;139.17063767874896;139.17063767874896;0.0;164.73986946959423;3.6892626357470117;1.1990779326084797;70.0;59.36812520066104;3.699077932608481;2.5000000000000013
2021-07-18 03:00:00;135.61600184571867;135.61600184571867;0.0;161.1418443054645;3.553887962601273;1.1990779326084797;70.0;59.204188148088804;3.699077932608481;2.5000000000000013
2021-07-18 04:00:00;117.791654612624;117.791654612624;0.0;143.22484774610624;3.1038597002006605;1.1990779326084797;70.0;59.013306811819234;3.699077932608481;2.5000000000000013
2021-07-18 05:00:00;160.15454993818682;160.15454993818682;0.0;185.8692564215177;4.267298444905073;1.1990779326084797;70.0;59.62936728385995;3.699077932608481;2.5000000000000013
2021-07-18 06:00:00;113.91955992149035;113.91955992149035;0.0;139.25986172064623;2.9473277288419135;1.1990779326084797;70.0;58.75011095338368;3.699077932608481;2.5000000000000013
2021-07-18 07:00:00;192.64157072235358;192.64157072235358;0.0;218.53024132650873;5.163317382804226;1.1990779326084797;70.0;59.922949533776944;3.699077932608481;2.5000000000000013
2021-07-18 08:00:00;160.8181896843609;160.8181896843609;0.0;186.42081675423336;4.105485717835029;1.1990779326084797;70.0;59.18863398837635;3.699077932608481;2.5000000000000013
2021-07-18 09:00:00;114.23385907813585;114.23385907813585;0.0;139.5917865351211;2.961337472498968;1.1990779326084797;70.0;58.776645701520636;3.699077932608481;2.5000000000000013
2021-07-18 10:00:00;147.55942439604848;147.55942439604848;0.0;173.21788776057005;3.953497755553405;1.1990779326084797;70.0;59.56813516062459;3.699077932608481;2.5000000000000013
2021-07-18 11:00:00;151.48138141165592;151.48138141165592;0.0;177.08775063073287;3.9449341744568827;1.1990779326084797;70.0;59.311925551716115;3.699077932608481;2.5000000000000013
2021-07-18 12:00:00;134.74153538674844;134.74153538674844;0.0;160.2492867306226;3.5062820374129804;1.1990779326084797;70.0;59.11821933558116;3.699077932608481;2.5000000000000013
2021-07-18 13:00:00;141.24393804001204;141.24393804001204;0.0;166.81725680261357;3.714631517422476;1.1990779326084797;70.0;59.307581575581764;3.699077932608481;2.5000000000000013
2021-07-18 14:00:00;149.81479173893413;149.81479173893413;0.0;175.42494924557104;3.92035139048721;1.1990779326084797;70.0;59.345892523864165;3.699077932608481;2.5000000000000013
2021-07-18 15:00:00;0.0;0.0;0.0;27.20462692706971;3.92035139048721;1.1990779326084797;70.0;68.34777766574445;3.699077932608481;2.5000000000000013
2021-07-18 16:00:00;181.5900209040711;181.5900209040711;0.0;207.45761063645796;4.9743395048140115;1.1990779326084797;70.0;60.07010495537065;3.699077932608481;2.5000000000000013
2021-07-18 17:00:00;87.88908737393373;87.88908737393373;0.0;112.9816806654941;2.2574832839402434;1.1990779326084797;70.0;58.083898405883815;3.699077932608481;2.5000000000000013
2021-07-18 18:00:00;116.18873651830661;116.18873651830661;0.0;141.75173381554086;3.232883029708643;1.1990779326084797;70.0;59.56027406402461;3.699077932608481;2.5000000000000013
2021-07-18 19:00:00;88.6925950956556;88.6925950956556;0.0;113.8956940092124;2.357589000898166;1.1990779326084797;70.0;58.4975615457933;3.699077932608481;2.5000000000000013
2021-07-18 20:00:00;157.4954717379897;157.4954717379897;0.0;183.28976603042184;4.361525286164592;1.1990779326084797;70.0;59.99422962836701;3.699077932608481;2.5000000000000013
2021-07-18 21:00:00;141.44842048054414;141.44842048054414;0.0;166.97985095008534;3.6593075572266804;1.1990779326084797;70.0;59.13534685256161;3.699077932608481;2.5000000000000013
2021-07-18 22:00:00;128.9046400348035;128.9046400348035;0.0;154.3921270419608;3.3758681747618655;1.1990779326084797;70.0;59.110940254449076;3.699077932608481;2.5000000000000013
2021-07-18 23:00:00;114.83651828531004;114.83651828531004;0.0;140.2446529831698;3.0323403508879014;1.1990779326084797;70.0;58.988180685642874;3.699077932608481;2.5000000000000013
2021-07-19 00:00:00;159.97207209427785;159.97207209427785;0.0;185.67258917503233;4.270873282474657;1.1990779326084797;70.0;59.649011711774904;3.699077932608481;2.5000000000000013
2021-07-19 01:00:00;179.45683635780034;179.45683635780034;0.0;205.185133697241;4.644013260322259;1.1990779326084797;70.0;59.48030495979725;3.699077932608481;2.5000000000000013
2021-07-19 02:00:00;198.92032582358488;198.92032582358488;0.0;224.71251844020134;5.106400492209283;1.1990779326084797;70.0;59.522368904940265;3.699077932608481;2.5000000000000013
2021-07-19 03:00:00;199.08690417016362;199.08690417016362;0.0;224.85888576600996;5.076251262835397;1.1990779326084797;70.0;59.45327424269698;3.699077932608481;2.5000000000000013
2021-07-19 04:00:00;205.22865498487783;205.22865498487783;0.0;231.05104532638777;5.242908814243847;1.1990779326084797;70.0;59.507322061432035;3.699077932608481;2.5000000000000013
2021-07-19 05:00:00;183.61466785233588;183.61466785233588;0.0;209.32690320708744;4.676442030116261;1.1990779326084797;70.0;59.34238069501072;3.699077932608481;2.5000000000000013
2021-07-19 06:00:00;134.31956429659866;134.31956429659866;0.0;159.77878136040803;3.4452082687239884;1.1990779326084797;70.0;58.95783243761247;3.699077932608481;2.5000000000000013
2021-07-19 07:00:00;198.72990404664205;198.72990404664205;0.0;224.60045160646732;5.233919947843353;1.1990779326084797;70.0;59.78274438003683;3.699077932608481;2.5000000000000013
2021-07-19 08:00:00;204.05276566178244;204.05276566178244;0.0;229.85535154202506;5.200257822247292;1.1990779326084797;70.0;59.47600935885663;3.699077932608481;2.5000000000000013
2021-07-19 09:00:00;212.0142200426119;212.0142200426119;0.0;237.85261435802795;5.399592692965239;1.1990779326084797;70.0;59.511880234794205;3.699077932608481;2.5000000000000013
2021-07-19 10:00:00;203.58248719758583;203.58248719758583;0.0;229.376574781022;5.172172069983944;1.1990779326084797;70.0;59.44090230429492;3.699077932608481;2.5000000000000013
2021-07-19 11:00:00;169.33005902885535;169.33005902885535;0.0;194.97235778080056;4.314538656632994;1.1990779326084797;70.0;59.24056691983918;3.699077932608481;2.5000000000000013
2021-07-19 12:00:00;0.0;0.0;0.0;27.239405125431542;4.314538656632994;1.1990779326084797;70.0;68.49680970201956;3.699077932608481;2.5000000000000013
2021-07-19 13:00:00;0.0;0.0;0.0;27.239405125431542;4.314538656632994;1.1990779326084797;70.0;68.49680970201956;3.699077932608481;2.5000000000000013
2021-07-19 14:00:00;0.0;0.0;0.0;27.239405125431542;4.314538656632994;1.1990779326084797;70.0;68.49680970201956;3.699077932608481;2.5000000000000013
2021-07-19 15:00:00;0.0;0.0;0.0;27.239405125431542;4.314538656632994;1.1990779326084797;70.0;68.49680970201956;3.699077932608481;2.5000000000000013
2021-07-19 16:00:00;0.0;0.0;0.0;27.239405125431542;4.314538656632994;1.1990779326084797;70.0;68.49680970201956;3.699077932608481;2.5000000000000013
2021-07-19 17:00:00;0.0;0.0;0.0;27.239405125431542;4.314538656632994;1.1990779326084797;70.0;68.49680970201956;3.699077932608481;2.5000000000000013
2021-07-19 18:00:00;130.91248375795504;130.91248375795504;0.0;156.49791893526364;3.559692907940109;1.1990779326084797;70.0;59.53240904933483;3.699077932608481;2.5000000000000013
2021-07-19 19:00:00;148.5563042461959;148.5563042461959;0.0;174.1729477560803;3.9099050672069167;1.1990779326084797;70.0;59.39366845155712;3.699077932608481;2.5000000000000013
2021-07-19 20:00:00;185.07122926848407;185.07122926848407;0.0;210.8471145452878;4.820483742418043;1.1990779326084797;70.0;59.58575599008822;3.699077932608481;2.5000000000000013
2021-07-19 21:00:00;168.31740657201385;168.31740657201385;0.0;193.96886444052345;4.312488676586213;1.1990779326084797;70.0;59.29085583162896;3.699077932608481;2.5000000000000013
2021-07-19 22:00:00;148.58491883635023;148.58491883635023;0.0;174.15074279414603;3.835592477878367;1.1990779326084797;70.0;59.18955472741709;3.699077932608481;2.5000000000000013
2021-07-19 23:00:00;139.9050809441271;139.9050809441271;0.0;165.44013653927024;3.6468872944751363;1.1990779326084797;70.0;59.19886864628336;3.699077932608481;2.5000000000000013
2021-07-20 00:00:00;125.67177639648436;125.67177639648436;0.0;151.1327180504357;3.2939591896261975;1.1990779326084797;70.0;59.07576614746023;3.699077932608481;2.5000000000000013
2021-07-20 01:00:00;138.37654229991443;138.37654229991443;0.0;163.9476444867621;3.6632892004848125;1.1990779326084797;70.0;59.34423374379969;3.699077932608481;2.5000000000000013
2021-07-20 02:00:00;145.88141962902125;145.88141962902125;0.0;171.46707707977842;3.822660125940449;1.1990779326084797;70.0;59.32013488048182;3.699077932608481;2.5000000000000013
2021-07-20 03:00:00;143.51181023853238;143.51181023853238;0.0;169.06941405039566;3.744362628062354;1.1990779326084797;70.0;59.24927246862774;3.699077932608481;2.5000000000000013
2021-07-20 04:00:00;179.0748178048508;179.0748178048508;0.0;204.83882409799853;4.685144823389871;1.1990779326084797;70.0;59.59025805322409;3.699077932608481;2.5000000000000013
2021-07-20 05:00:00;150.13196216458618;150.13196216458618;0.0;175.6969892420921;3.8571534588557888;1.1990779326084797;70.0;59.154536646664326;3.699077932608481;2.5000000000000013
2021-07-20 06:00:00;201.390484159394;201.390484159394;0.0;227.23268892424065;5.246158432427533;1.1990779326084797;70.0;59.68711641684001;3.699077932608481;2.5000000000000013
2021-07-20 07:00:00;257.38824074809213;257.38824074809213;0.0;283.4158557419339;6.559806897285777;1.1990779326084797;70.0;59.71311706130217;3.699077932608481;2.5000000000000013
2021-07-20 08:00:00;420.3736379882672;420.3736379882672;0.0;446.92207472466526;10.55897456883314;1.1990779326084797;70.0;59.92231517389229;3.699077932608481;2.5000000000000013
2021-07-20 09:00:00;410.29251622783954;410.29251622783954;0.0;436.76897091643264;10.115806600015048;1.1990779326084797;70.0;59.71979039982779;3.699077932608481;2.5000000000000013
2021-07-20 10:00:00;393.30234049908887;393.30234049908887;0.0;419.72165517376595;9.70034703408654;1.1990779326084797;70.0;59.69792244842756;3.699077932608481;2.5000000000000013
2021-07-20 11:00:00;295.25692878466947;295.25692878466947;0.0;321.3429294575248;7.295559958808491;1.1990779326084797;70.0;59.51276917311412;3.699077932608481;2.5000000000000013
2021-07-20 12:00:00;269.1392962089133;269.1392962089133;0.0;295.1560323198628;6.722668338292892;1.1990779326084797;70.0;59.54652494305725;3.699077932608481;2.5000000000000013
2021-07-20 13:00:00;224.39222185262688;224.39222185262688;0.0;250.24186609192853;5.629137907017773;1.1990779326084797;70.0;59.41553792557204;3.699077932608481;2.5000000000000013
2021-07-20 14:00:00;157.87882914411102;157.87882914411102;0.0;183.44974633849645;4.0021113409949916;1.1990779326084797;70.0;59.086132965477134;3.699077932608481;2.5000000000000013
2021-07-20 15:00:00;131.21779717821337;131.21779717821337;0.0;156.69512783186497;3.4063334410964603;1.1990779326084797;70.0;59.047354166982984;3.699077932608481;2.5000000000000013
2021-07-20 16:00:00;87.63810412390963;87.63810412390963;0.0;112.81082677837847;2.3125978517420904;1.1990779326084797;70.0;58.385477119904294;3.699077932608481;2.5000000000000013
2021-07-20 17:00:00;54.13579364015931;54.13579364015931;0.0;78.93425276646434;1.4973828473530606;1.1990779326084797;70.0;57.44885468701398;3.699077932608481;2.5000000000000013
2021-07-20 18:00:00;66.41132834649378;66.41132834649378;0.0;91.73415546589999;2.025607965222667;1.1990779326084797;70.0;59.217328346791874;3.699077932608481;2.5000000000000013
2021-07-20 19:00:00;80.03091689678585;80.03091689678585;0.0;105.33666564544345;2.280230074458333;1.1990779326084797;70.0;59.00104039151921;3.699077932608481;2.5000000000000013
2021-07-20 20:00:00;74.85105463556683;74.85105463556683;0.0;100.02418454284606;2.082158873230547;1.1990779326084797;70.0;58.56221667799025;3.699077932608481;2.5000000000000013
2021-07-20 21:00:00;85.43793597276779;85.43793597276779;0.0;110.78649987780422;2.418300213741894;1.1990779326084797;70.0;59.092446869808214;3.699077932608481;2.5000000000000013
2021-07-20 22:00:00;72.66766008997992;72.66766008997992;0.0;97.78725336066937;2.003693944411989;1.1990779326084797;70.0;58.380121906082536;3.699077932608481;2.5000000000000013
2021-07-20 23:00:00;78.59465403633024;78.59465403633024;0.0;103.88736974364006;2.242104721281903;1.1990779326084797;70.0;58.96791581614531;3.699077932608481;2.5000000000000013
2021-07-21 00:00:00;123.73049330284985;123.73049330284985;0.0;149.3424395723686;3.458474856723574;1.1990779326084797;70.0;59.7186693034418;3.699077932608481;2.5000000000000013
2021-07-21 01:00:00;135.33003985782756;135.33003985782756;0.0;160.87771961664632;3.574510411357684;1.1990779326084797;70.0;59.28406563465694;3.699077932608481;2.5000000000000013
2021-07-21 02:00:00;141.89835149459321;141.89835149459321;0.0;167.46735268401952;3.7265064597808415;1.1990779326084797;70.0;59.3001180486815;3.699077932608481;2.5000000000000013
2021-07-21 03:00:00;138.4709515650967;138.4709515650967;0.0;164.00645943049946;3.6216027104645887;1.1990779326084797;70.0;59.21771377781732;3.699077932608481;2.5000000000000013
2021-07-21 04:00:00;175.4461588317541;175.4461588317541;0.0;201.20063045695858;4.6043876363679415;1.1990779326084797;70.0;59.59581256035381;3.699077932608481;2.5000000000000013
2021-07-21 05:00:00;147.57981334363296;147.57981334363296;0.0;173.1341763801596;3.796576797377507;1.1990779326084797;70.0;59.14221280177145;3.699077932608481;2.5000000000000013
2021-07-21 06:00:00;197.10329517452035;197.10329517452035;0.0;222.92959547291397;5.142277273340276;1.1990779326084797;70.0;59.67802156686889;3.699077932608481;2.5000000000000013
2021-07-21 07:00:00;211.35897280914867;211.35897280914867;0.0;237.20739173549305;5.397392799427128;1.1990779326084797;70.0;59.536068151421716;3.699077932608481;2.5000000000000013
2021-07-21 08:00:00;381.4241827100443;381.4241827100443;0.0;407.870067579091;9.686159787721277;1.1990779326084797;70.0;59.97415663374983;3.699077932608481;2.5000000000000013
2021-07-21 09:00:00;407.41665048519263;407.41665048519263;0.0;433.89115966786557;10.076353569117193;1.1990779326084797;70.0;59.747539299815344;3.699077932608481;2.5000000000000013
2021-07-21 10:00:00;398.13930067841545;398.13930067841545;0.0;424.5755568824665;9.822076274930925;1.1990779326084797;70.0;59.70793796792623;3.699077932608481;2.5000000000000013
2021-07-21 11:00:00;293.23886598842284;293.23886598842284;0.0;319.31703834784804;7.2430087811459725;1.1990779326084797;70.0;59.50327570067253;3.699077932608481;2.5000000000000013
2021-07-21 12:00:00;275.73922316398955;275.73922316398955;0.0;301.7815932319483;6.889246636287613;1.1990779326084797;70.0;59.570302227989316;3.699077932608481;2.5000000000000013
2021-07-21 13:00:00;226.53142683667707;226.53142683667707;0.0;252.38744166823923;5.67632677271931;1.1990779326084797;70.0;59.41353265547474;3.699077932608481;2.5000000000000013
2021-07-21 14:00:00;167.98773929447808;167.98773929447808;0.0;193.6095815702711;4.255279221579238;1.1990779326084797;70.0;59.16698129050502;3.699077932608481;2.5000000000000013
2021-07-21 15:00:00;116.01314414935344;116.01314414935344;0.0;141.37438763007268;2.997431074277941;1.1990779326084797;70.0;58.77019432666714;3.699077932608481;2.5000000000000013
2021-07-21 16:00:00;58.724236412214594;58.724236412214594;0.0;83.51518160367283;1.5704937473792426;1.1990779326084797;70.0;57.33865252142783;3.699077932608481;2.5000000000000013
2021-07-21 17:00:00;57.84651004294191;57.84651004294191;0.0;82.97615935067701;1.7321451742100922;1.1990779326084797;70.0;58.59435761448964;3.699077932608481;2.5000000000000013
2021-07-21 18:00:00;66.63933467905832;66.63933467905832;0.0;91.85800776144654;1.958218520552483;1.1990779326084797;70.0;58.83119835740024;3.699077932608481;2.5000000000000013
2021-07-21 19:00:00;79.145595125601;79.145595125601;0.0;104.45897190431378;2.2682331727203007;1.1990779326084797;70.0;59.03499689279596;3.699077932608481;2.5000000000000013
2021-07-21 20:00:00;72.0226161391364;72.0226161391364;0.0;97.15833184220398;2.0046460659996455;1.1990779326084797;70.0;58.46033893700326;3.699077932608481;2.5000000000000013
2021-07-21 21:00:00;78.21403049217636;78.21403049217636;0.0;103.50155991767329;2.229017224897184;1.1990779326084797;70.0;58.9443525709122;3.699077932608481;2.5000000000000013
2021-07-21 22:00:00;63.32669077514007;63.32669077514007;0.0;88.33690556496542;1.7670157080211575;1.1990779326084797;70.0;58.097108323592124;3.699077932608481;2.5000000000000013
2021-07-21 23:00:00;73.51467236775495;73.51467236775495;0.0;98.8259866166767;2.158128559387394;1.1990779326084797;70.0;59.097036545323476;3.699077932608481;2.5000000000000013
2021-07-22 00:00:00;168.37714282397698;168.37714282397698;0.0;194.26234006693286;4.754514546530193;1.1990779326084797;70.0;60.271785340328904;3.699077932608481;2.5000000000000013
2021-07-22 01:00:00;171.01741541171606;171.01741541171606;0.0;196.68369122254404;4.398536242491838;1.1990779326084797;70.0;59.35340128866318;3.699077932608481;2.5000000000000013
2021-07-22 02:00:00;224.02124633743668;224.02124633743668;0.0;249.92972371276366;5.7708620523278125;1.1990779326084797;70.0;59.68835565035488;3.699077932608481;2.5000000000000013
2021-07-22 03:00:00;241.27840157023377;241.27840157023377;0.0;267.2162540459827;6.108838644368971;1.1990779326084797;70.0;59.58510425076582;3.699077932608481;2.5000000000000013
2021-07-22 04:00:00;238.44844997167908;238.44844997167908;0.0;264.56166612480337;6.0245903309215185;1.1990779326084797;70.42000000000002;59.96437240926508;3.699077932608481;2.5000000000000013
2021-07-22 05:00:00;157.3976630888629;157.3976630888629;0.0;183.04027249762888;3.818519976824308;1.1990779326084797;70.42000000000002;59.00693485281056;3.699077932608481;2.5000000000000013
2021-07-22 06:00:00;262.6529313053922;262.6529313053922;0.0;288.6568908264566;6.553274934532682;1.1990779326084797;70.0;59.51244502393865;3.699077932608481;2.5000000000000013
2021-07-22 07:00:00;271.5395616950862;271.5395616950862;0.0;297.5828439038836;6.817254534027507;1.1990779326084797;70.0;59.60680465740296;3.699077932608481;2.5000000000000013
2021-07-22 08:00:00;445.2598603172336;445.2598603172336;0.0;471.88856276726165;11.158646868819625;1.1990779326084797;70.0;59.93117884029107;3.699077932608481;2.5000000000000013
2021-07-22 09:00:00;504.6752955360869;504.6752955360869;0.0;531.4529090167218;12.418271909804577;1.1990779326084797;70.0;59.810465753383994;3.699077932608481;2.5000000000000013
2021-07-22 10:00:00;468.9603951775756;468.9603951775756;0.0;495.6160926349218;11.498222585941718;1.1990779326084797;70.0;59.73721106042768;3.699077932608481;2.5000000000000013
2021-07-22 11:00:00;408.3137998094811;408.3137998094811;0.0;434.7777471723925;10.031387606654794;1.1990779326084797;70.0;59.68053919451302;3.699077932608481;2.5000000000000013
2021-07-22 12:00:00;304.9029392396266;304.9029392396266;0.0;331.0249834244838;7.524417098580549;1.1990779326084797;70.0;59.52537170503308;3.699077932608481;2.5000000000000013
2021-07-22 13:00:00;272.71298757082997;272.71298757082997;0.0;298.74143737690184;6.801405203890791;1.1990779326084797;70.0;59.54202675346011;3.699077932608481;2.5000000000000013
2021-07-22 14:00:00;203.07120716500225;203.07120716500225;0.0;228.83553169132117;5.093156711926252;1.1990779326084797;70.0;59.30238092318797;3.699077932608481;2.5000000000000013
2021-07-22 15:00:00;161.20361792654896;161.20361792654896;0.0;186.8078928187399;4.10845711307607;1.1990779326084797;70.0;59.17402117276913;3.699077932608481;2.5000000000000013
2021-07-22 16:00:00;109.20567438376342;109.20567438376342;0.0;134.52672766932338;2.830130777355275;1.1990779326084797;70.0;58.68244057451909;3.699077932608481;2.5000000000000013
2021-07-22 17:00:00;94.70494110817744;94.70494110817744;0.0;120.00654710451128;2.548574139116895;1.1990779326084797;70.0;58.78863794178778;3.699077932608481;2.5000000000000013
2021-07-22 18:00:00;93.62861770757432;93.62861770757432;0.0;118.96318922354126;2.5589979108898637;1.1990779326084797;70.0;58.93138257666715;3.699077932608481;2.5000000000000013
2021-07-22 19:00:00;84.16938799767489;84.16938799767489;0.0;109.4052095372382;2.299373455874989;1.1990779326084797;70.0;58.67132290012643;3.699077932608481;2.5000000000000013
2021-07-22 20:00:00;135.76279153283298;135.76279153283298;0.0;161.45593669473246;3.7817774637424133;1.1990779326084797;70.0;59.8349678007811;3.699077932608481;2.5000000000000013
2021-07-22 21:00:00;149.6523384663199;149.6523384663199;0.0;175.26635815863239;3.918846648307092;1.1990779326084797;70.0;59.35143703724873;3.699077932608481;2.5000000000000013
2021-07-22 22:00:00;124.59994567855;124.59994567855;0.0;150.1502674227857;3.2445171218296203;1.1990779326084797;70.24000000000001;59.22139158164407;3.699077932608481;2.5000000000000013
2021-07-22 23:00:00;91.41518001262943;91.41518001262943;0.0;116.86423846062934;2.364514513767835;1.1990779326084797;70.65999999999997;58.89233331024741;3.699077932608481;2.5000000000000013
2021-07-23 00:00:00;36.83264922578251;36.83264922578251;0.0;61.81035017810735;1.1047731975603825;1.1990779326084797;70.77999999999997;57.458940007863305;3.699077932608481;2.5000000000000013
2021-07-23 01:00:00;154.01393817255456;154.01393817255456;0.0;179.81591546274126;3.6761011643893013;1.1990779326084797;71.07999999999998;59.43360854044204;3.699077932608481;2.5000000000000013
2021-07-23 02:00:00;288.2505428055101;288.2505428055101;0.0;314.7707377689022;6.76992832651676;1.1990779326084797;71.38;60.309659201715476;3.699077932608481;2.5000000000000013
2021-07-23 03:00:00;319.1091383657904;319.1091383657904;0.0;345.5056160036894;7.018395327722505;1.1990779326084797;71.19999999999999;59.47891019750591;3.699077932608481;2.5000000000000013
2021-07-23 04:00:00;301.779195184277;301.779195184277;0.0;328.2356166475944;6.723662480536079;1.1990779326084797;71.38;59.756671565046304;3.699077932608481;2.5000000000000013
2021-07-23 05:00:00;188.4796074252885;188.4796074252885;0.0;214.17798341031545;4.142660045263979;1.1990779326084797;70.77999999999997;58.470334857880516;3.699077932608481;2.5000000000000013
2021-07-23 06:00:00;329.30476505598955;329.30476505598955;0.0;355.59701021990116;7.846241220092696;1.1990779326084797;70.36000000000001;59.569361216495736;3.699077932608481;2.5000000000000013
2021-07-23 07:00:00;345.27618882412054;345.27618882412054;0.0;371.6559047838375;8.285186818681545;1.1990779326084797;70.42000000000002;59.739552705862764;3.699077932608481;2.5000000000000013
2021-07-23 08:00:00;599.7203175643837;599.7203175643837;0.0;626.9155673121946;14.28172114061111;1.1990779326084797;70.48000000000002;60.028485802571765;3.699077932608481;2.5000000000000013
2021-07-23 09:00:00;560.6828929225644;560.6828929225644;0.0;587.6201580997315;13.071813257043138;1.1990779326084797;70.24000000000001;59.53685127065802;3.699077932608481;2.5000000000000013
2021-07-23 10:00:00;527.6087229516851;527.6087229516851;0.0;554.5137195054821;12.590987603958478;1.1990779326084797;70.30000000000001;59.8141604276359;3.699077932608481;2.5000000000000013
2021-07-23 11:00:00;375.2607894617921;375.2607894617921;0.0;401.5454955752501;8.926558647835927;1.1990779326084797;70.0;59.2897056808967;3.699077932608481;2.5000000000000013
2021-07-23 12:00:00;443.6725560259661;443.6725560259661;0.0;470.29255000428464;10.967805846188098;1.1990779326084797;70.06;59.850627383634446;3.699077932608481;2.5000000000000013
2021-07-23 13:00:00;324.2533945096534;324.2533945096534;0.0;350.49854322836836;7.9341393888831755;1.1990779326084797;70.18;59.66190471433862;3.699077932608481;2.5000000000000013
2021-07-23 14:00:00;222.5373612944387;222.5373612944387;0.0;248.3248349992431;5.442125969657044;1.1990779326084797;70.0;59.13568685404181;3.699077932608481;2.5000000000000013
2021-07-23 15:00:00;215.0566052056174;215.0566052056174;0.0;240.89904291889673;5.450581765879328;1.1990779326084797;70.0;59.476918713568466;3.699077932608481;2.5000000000000013
2021-07-23 16:00:00;174.52928036275006;174.52928036275006;0.0;200.19381970830722;4.431909174443737;1.1990779326084797;70.0;59.24499729292688;3.699077932608481;2.5000000000000013
2021-07-23 17:00:00;143.4518037666067;143.4518037666067;0.0;168.98782733027812;3.6939428727251618;1.1990779326084797;70.0;59.10779122208879;3.699077932608481;2.5000000000000013
2021-07-23 18:00:00;128.3901037755067;128.3901037755067;0.0;153.92656137091186;3.357689887396744;1.1990779326084797;70.12;59.205001144282846;3.699077932608481;2.5000000000000013
2021-07-23 19:00:00;148.4290171872466;148.4290171872466;0.0;174.16220369987175;3.874522475530334;1.1990779326084797;70.30000000000001;59.59747043177589;3.699077932608481;2.5000000000000013
2021-07-23 20:00:00;168.6594589445041;168.6594589445041;0.0;194.47196913223567;4.264634073013372;1.1990779326084797;70.42000000000002;59.56259723093382;3.699077932608481;2.5000000000000013
2021-07-23 21:00:00;186.41517783539567;186.41517783539567;0.0;212.28708914890697;4.615982102540903;1.1990779326084797;70.48000000000002;59.530099434390934;3.699077932608481;2.5000000000000013
2021-07-23 22:00:00;153.67689959022235;153.67689959022235;0.0;179.34861699838547;3.7574061779211;1.1990779326084797;70.48000000000002;59.11523142182398;3.699077932608481;2.5000000000000013
2021-07-23 23:00:00;115.28297064456858;115.28297064456858;0.0;140.77636244934868;2.8626759722778976;1.1990779326084797;70.53999999999996;58.83131139529979;3.699077932608481;2.5000000000000013
2021-07-24 00:00:00;63.4786720768205;63.4786720768205;0.0;88.5068513969717;1.610784437563865;1.1990779326084797;70.65999999999997;57.5775171022309;3.699077932608481;2.5000000000000013
2021-07-24 01:00:00;86.12639262284675;86.12639262284675;0.0;111.77306385261761;2.3796296174782143;1.1990779326084797;70.77999999999997;59.59648049126832;3.699077932608481;2.5000000000000013
2021-07-24 02:00:00;103.71175498140553;103.71175498140553;0.0;129.34173953404115;2.641242428502294;1.1990779326084797;70.89999999999998;59.24046737335186;3.699077932608481;2.5000000000000013
2021-07-24 03:00:00;107.98372604787846;107.98372604787846;0.0;133.6541359273254;2.6741212967769084;1.1990779326084797;71.07999999999998;59.17986168002733;3.699077932608481;2.5000000000000013
2021-07-24 04:00:00;121.49442514252485;121.49442514252485;0.0;147.29960137727736;2.9518736473025613;1.1990779326084797;71.25999999999999;59.3789583797718;3.699077932608481;2.5000000000000013
2021-07-24 05:00:00;134.80424921175617;134.80424921175617;0.0;160.56025636937986;3.176596337385152;1.1990779326084797;71.13999999999999;59.105536565351485;3.699077932608481;2.5000000000000013
2021-07-24 06:00:00;319.1489335301405;319.1489335301405;0.0;345.64505103526756;7.563299377764228;1.1990779326084797;70.96000000000004;60.07897617531438;3.699077932608481;2.5000000000000013
2021-07-24 07:00:00;389.120213594029;389.120213594029;0.0;415.52385483913866;8.84297135235318;1.1990779326084797;70.42000000000002;59.23210317097221;3.699077932608481;2.5000000000000013
2021-07-24 08:00:00;327.20132842418167;327.20132842418167;0.0;353.33834682393035;7.755200057643583;1.1990779326084797;70.06;59.21202996829152;3.699077932608481;2.5000000000000013
2021-07-24 09:00:00;369.11425914366646;369.11425914366646;0.0;395.4648816642776;9.119438425932666;1.1990779326084797;70.0;59.674988660441386;3.699077932608481;2.5000000000000013
2021-07-24 10:00:00;295.9183606983583;295.9183606983583;0.0;322.0160929543666;7.325909643095611;1.1990779326084797;70.0;59.534337432795496;3.699077932608481;2.5000000000000013
2021-07-24 11:00:00;268.6082960714677;268.6082960714677;0.0;294.6264714213082;6.708086739705036;1.1990779326084797;70.0;59.54259797402369;3.699077932608481;2.5000000000000013
2021-07-24 12:00:00;235.15488280695072;235.15488280695072;0.0;261.05500240657926;5.899754675398842;1.1990779326084797;70.0;59.464654655365734;3.699077932608481;2.5000000000000013
2021-07-24 13:00:00;150.68973208584083;150.68973208584083;0.0;176.21629961830112;3.8082913151955013;1.1990779326084797;70.0;58.98291691959827;3.699077932608481;2.5000000000000013
2021-07-24 14:00:00;118.00593072257288;118.00593072257288;0.0;143.40866094337338;3.075150737140297;1.1990779326084797;70.0;58.8965055078944;3.699077932608481;2.5000000000000013
2021-07-24 15:00:00;127.31731066193032;127.31731066193032;0.0;152.84866763132538;3.3983982710992486;1.1990779326084797;70.0;59.291266941337994;3.699077932608481;2.5000000000000013
2021-07-24 16:00:00;139.59524496695767;139.59524496695767;0.0;165.17469834549763;3.687271718667282;1.1990779326084797;70.0;59.33430673666362;3.699077932608481;2.5000000000000013
2021-07-24 17:00:00;110.29700071679102;110.29700071679102;0.0;135.65526307387168;2.888235077113196;1.1990779326084797;70.0;58.8170902651288;3.699077932608481;2.5000000000000013
2021-07-24 18:00:00;125.89799678066835;125.89799678066835;0.0;151.4396630308652;3.3845321086448212;1.1990779326084797;70.0;59.34651483012999;3.699077932608481;2.5000000000000013
2021-07-24 19:00:00;144.2869757924127;144.2869757924127;0.0;169.8961727615947;3.8135764289176506;1.1990779326084797;70.0;59.39277330371419;3.699077932608481;2.5000000000000013
2021-07-24 20:00:00;154.95119420266087;154.95119420266087;0.0;180.58811961668238;4.046148519657098;1.1990779326084797;70.0;59.37330868394588;3.699077932608481;2.5000000000000013
2021-07-24 21:00:00;146.35639696055296;146.35639696055296;0.0;171.93064930886328;3.8000187915225956;1.1990779326084797;70.0;59.22745619722042;3.699077932608481;2.5000000000000013
2021-07-24 22:00:00;125.94451716153513;125.94451716153513;0.0;151.40700574210945;3.2873791433692023;1.1990779326084797;70.0;59.034034253649224;3.699077932608481;2.5000000000000013
2021-07-24 23:00:00;95.08790057888203;95.08790057888203;0.0;120.34796728328843;2.5177435595320308;1.1990779326084797;70.0;58.6190641552397;3.699077932608481;2.5000000000000013
2021-07-25 00:00:00;138.1243052600267;138.1243052600267;0.0;163.76103256797126;3.781306706049084;1.1990779326084797;70.0;59.68855872558066;3.699077932608481;2.5000000000000013
2021-07-25 01:00:00;122.51408947926306;122.51408947926306;0.0;147.95811974150877;3.209332314250508;1.1990779326084797;70.0;59.02322343138053;3.699077932608481;2.5000000000000013
2021-07-25 02:00:00;148.89500441837487;148.89500441837487;0.0;174.52201805461533;3.949218317958511;1.1990779326084797;70.0;59.47820604077032;3.699077932608481;2.5000000000000013
2021-07-25 03:00:00;146.0488795473576;146.0488795473576;0.0;171.64655800512466;3.803989749613733;1.1990779326084797;70.06;59.316483117335395;3.699077932608481;2.5000000000000013
2021-07-25 04:00:00;117.94869223285392;117.94869223285392;0.0;143.351691851216;3.07019943018728;1.1990779326084797;70.0;58.88301689229729;3.699077932608481;2.5000000000000013
2021-07-25 05:00:00;168.2751838363565;168.2751838363565;0.0;194.03351903383756;4.4867899035129435;1.1990779326084797;70.0;59.703449926049075;3.699077932608481;2.5000000000000013
2021-07-25 06:00:00;147.58481670246974;147.58481670246974;0.0;173.14464749407472;3.8040818165913235;1.1990779326084797;70.0;59.16297859572387;3.699077932608481;2.5000000000000013
2021-07-25 07:00:00;211.46679471855043;211.46679471855043;0.0;237.36478073332492;5.520009640650537;1.1990779326084797;70.0;59.76171643470815;3.699077932608481;2.5000000000000013
2021-07-25 08:00:00;173.49523081764838;173.49523081764838;0.0;199.15182524919277;4.40725522957599;1.1990779326084797;70.0;59.24112655613783;3.699077932608481;2.5000000000000013
2021-07-25 09:00:00;141.86362658169068;141.86362658169068;0.0;167.3898080534032;3.655412920167459;1.1990779326084797;70.0;59.09706862846963;3.699077932608481;2.5000000000000013
2021-07-25 10:00:00;156.21104048436322;156.21104048436322;0.0;181.8587506889431;4.090606832111439;1.1990779326084797;70.0;59.414846177569075;3.699077932608481;2.5000000000000013
2021-07-25 11:00:00;161.76486755100163;161.76486755100163;0.0;187.41752854339987;4.1969226935662265;1.1990779326084797;70.0;59.367633301855165;3.699077932608481;2.5000000000000013
2021-07-25 12:00:00;141.31995632544707;141.31995632544707;0.0;166.8544407299256;3.65807025745616;1.1990779326084797;70.0;59.13983466778302;3.699077932608481;2.5000000000000013
2021-07-25 13:00:00;148.35506287263306;148.35506287263306;0.0;173.95908499851484;3.8851317713069804;1.1990779326084797;70.0;59.33914415273034;3.699077932608481;2.5000000000000013
2021-07-25 14:00:00;159.06269318830252;159.06269318830252;0.0;184.71278396655558;4.144955181784253;1.1990779326084797;70.0;59.389696064501265;3.699077932608481;2.5000000000000013
2021-07-25 15:00:00;183.7680804778294;183.7680804778294;0.0;209.52169365200112;4.760688275927806;1.1990779326084797;70.0;59.52123839142388;3.699077932608481;2.5000000000000013
2021-07-25 16:00:00;198.09369350868545;198.09369350868545;0.0;223.88674503343336;5.077808427977958;1.1990779326084797;70.0;59.502091577265276;3.699077932608481;2.5000000000000013
2021-07-25 17:00:00;76.71798746537341;76.71798746537341;0.0;101.66392706215875;1.9635889689457575;1.1990779326084797;70.0;57.6727271835523;3.699077932608481;2.5000000000000013
2021-07-25 18:00:00;123.16748672475013;123.16748672475013;0.0;148.84557990908198;3.520876205566062;1.1990779326084797;70.0;59.93448740633045;3.699077932608481;2.5000000000000013
2021-07-25 19:00:00;91.23433189748216;91.23433189748216;0.0;116.44164070691133;2.4065782248838072;1.1990779326084797;70.0;58.47982588654446;3.699077932608481;2.5000000000000013
2021-07-25 20:00:00;163.75647056480096;163.75647056480096;0.0;189.57537662710638;4.520807821634776;1.1990779326084797;70.0;60.015723690129505;3.699077932608481;2.5000000000000013
2021-07-25 21:00:00;151.87090728660917;151.87090728660917;0.0;177.4553983796375;3.917834058269771;1.1990779326084797;70.0;59.215652143484476;3.699077932608481;2.5000000000000013
2021-07-25 22:00:00;139.10353498330463;139.10353498330463;0.0;164.63889504002447;3.6202612661852687;1.1990779326084797;70.0;59.172124873850066;3.699077932608481;2.5000000000000013
2021-07-25 23:00:00;113.57640995166315;113.57640995166315;0.0;138.95852400673093;2.977932798525519;1.1990779326084797;70.0;58.889822203131246;3.699077932608481;2.5000000000000013
2021-07-26 00:00:00;185.44214650507678;185.44214650507678;0.0;211.26567580809407;4.962577889513273;1.1990779326084797;70.0;59.86386662279409;3.699077932608481;2.5000000000000013
2021-07-26 01:00:00;203.80786973587723;203.80786973587723;0.0;229.61657364870192;5.217226335888045;1.1990779326084797;70.0;59.521134554306286;3.699077932608481;2.5000000000000013
2021-07-26 02:00:00;226.22416399913007;226.22416399913007;0.0;252.10576224389462;5.758282436350563;1.1990779326084797;70.0;59.575853190576765;3.699077932608481;2.5000000000000013
2021-07-26 03:00:00;221.5214841305395;221.5214841305395;0.0;247.4284468821083;5.608185483854272;1.1990779326084797;70.12;59.61543749194203;3.699077932608481;2.5000000000000013
2021-07-26 04:00:00;220.86272023172316;220.86272023172316;0.0;246.83778784900778;5.5410435733638606;1.1990779326084797;70.30000000000001;59.6935319059163;3.699077932608481;2.5000000000000013
2021-07-26 05:00:00;206.38467667863108;206.38467667863108;0.0;232.12381093224795;5.082711467308528;1.1990779326084797;70.0;59.126360135340576;3.699077932608481;2.5000000000000013
2021-07-26 06:00:00;160.86611329292364;160.86611329292364;0.0;186.46781351273393;4.097012220883144;1.1990779326084797;70.0;59.163542586201345;3.699077932608481;2.5000000000000013
2021-07-26 07:00:00;213.67255522334455;213.67255522334455;0.0;239.56261317334116;5.537693639945102;1.1990779326084797;70.0;59.699914597877694;3.699077932608481;2.5000000000000013
2021-07-26 08:00:00;231.16962993170065;231.16962993170065;0.0;257.0789501376244;5.8678486577958955;1.1990779326084797;70.0;59.56870270316699;3.699077932608481;2.5000000000000013
2021-07-26 09:00:00;239.74088134776824;239.74088134776824;0.0;265.67588817527826;6.060500898740375;1.1990779326084797;70.0;59.56255185699189;3.699077932608481;2.5000000000000013
2021-07-26 10:00:00;230.57371132277547;230.57371132277547;0.0;256.46569638075545;5.817176748493852;1.1990779326084797;70.0;59.50293867917162;3.699077932608481;2.5000000000000013
2021-07-26 11:00:00;190.2711963860197;190.2711963860197;0.0;215.99675791404087;4.812327656501212;1.1990779326084797;70.0;59.3133212918562;3.699077932608481;2.5000000000000013
2021-07-26 12:00:00;171.59797394117066;171.59797394117066;0.0;197.2657823440361;4.391948597823581;1.1990779326084797;70.0;59.30587588422105;3.699077932608481;2.5000000000000013
2021-07-26 13:00:00;148.7232715034209;148.7232715034209;0.0;174.28792439535582;3.8335051298813814;1.1990779326084797;70.0;59.175148212904276;3.699077932608481;2.5000000000000013
2021-07-26 14:00:00;174.47366652260956;174.47366652260956;0.0;200.20233718979148;4.548595263191943;1.1990779326084797;70.0;59.52045183572204;3.699077932608481;2.5000000000000013
2021-07-26 15:00:00;155.20249674967692;155.20249674967692;0.0;180.79658872143233;3.992929928758983;1.1990779326084797;70.0;59.21924311058086;3.699077932608481;2.5000000000000013
2021-07-26 16:00:00;163.743923316418;163.743923316418;0.0;189.40894903527774;4.253640041967994;1.1990779326084797;70.0;59.39793485744542;3.699077932608481;2.5000000000000013
2021-07-26 17:00:00;142.71232571105193;142.71232571105193;0.0;168.2528533876157;3.6911223196891294;1.1990779326084797;70.0;59.14687736739609;3.699077932608481;2.5000000000000013
2021-07-26 18:00:00;150.5298589259254;150.5298589259254;0.0;176.14510528364696;3.9386392568057573;1.1990779326084797;70.0;59.3518273577983;3.699077932608481;2.5000000000000013
