Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-26 19:00:00;169.47283696387424;169.47283696387424;0.0;195.17236800274338;4.410500389904811;1.1990779326084797;70.0;59.46386864955531;3.699077932608481;2.5000000000000013
2021-07-26 20:00:00;208.77191060453382;208.77191060453382;0.0;234.62892665501172;5.382410544216061;1.1990779326084797;70.0;59.62100165027607;3.699077932608481;2.5000000000000013
2021-07-26 21:00:00;186.1089154671292;186.1089154671292;0.0;211.8284300107232;4.732154174940329;1.1990779326084797;70.0;59.34199127622895;3.699077932608481;2.5000000000000013
2021-07-26 22:00:00;169.00414496007758;169.00414496007758;0.0;194.66030818575078;4.331018300110697;1.1990779326084797;70.0;59.29866160482533;3.699077932608481;2.5000000000000013
2021-07-26 23:00:00;159.0959514121487;159.0959514121487;0.0;184.71176833157747;4.104134982918474;1.1990779326084797;70.0;59.28422368100922;3.699077932608481;2.5000000000000013
2021-07-27 00:00:00;95.2978904466815;95.2978904466815;0.0;120.5017549530741;2.4747015434824937;1.1990779326084797;70.0;58.40632151702977;3.699077932608481;2.5000000000000013
2021-07-27 01:00:00;150.14840736760843;150.14840736760843;0.0;175.87091561408153;4.1137504106971585;1.1990779326084797;70.0;59.82096059637564;3.699077932608481;2.5000000000000013
2021-07-27 02:00:00;225.17791730139376;225.17791730139376;0.0;251.23260901098553;5.844150192481576;1.1990779326084797;70.30000000000001;60.064587512361925;3.699077932608481;2.5000000000000013
2021-07-27 03:00:00;243.71098887543286;243.71098887543286;0.0;269.76618353101406;5.9888791848865655;1.1990779326084797;70.42000000000002;59.69511447217866;3.699077932608481;2.5000000000000013
2021-07-27 04:00:00;236.51032777310513;236.51032777310513;0.0;262.6733335503114;5.7343776675705715;1.1990779326084797;70.77999999999997;59.873625582664545;3.699077932608481;2.5000000000000013
2021-07-27 05:00:00;150.96760874834916;150.96760874834916;0.0;176.59185919186194;3.54346735459655;1.1990779326084797;70.65999999999997;58.79431124025285;3.699077932608481;2.5000000000000013
2021-07-27 06:00:00;261.41205171022654;261.41205171022654;0.0;287.54763202972623;6.404367198882892;1.1990779326084797;70.42000000000002;59.72983814860248;3.699077932608481;2.5000000000000013
2021-07-27 07:00:00;270.51682392624065;270.51682392624065;0.0;296.4638073446829;6.521395872055711;1.1990779326084797;70.0;59.176148453306155;3.699077932608481;2.5000000000000013
2021-07-27 08:00:00;446.0048189142421;446.0048189142421;0.0;472.63634202318235;11.178017950407877;1.1990779326084797;70.0;59.93269979653542;3.699077932608481;2.5000000000000013
2021-07-27 09:00:00;489.87930148536805;489.87930148536805;0.0;516.6096812530827;12.053889009940523;1.1990779326084797;70.0;59.795633180393395;3.699077932608481;2.5000000000000013
2021-07-27 10:00:00;450.6617781333049;450.6617781333049;0.0;477.2600478525896;11.058263684457208;1.1990779326084797;70.0;59.724124151016326;3.699077932608481;2.5000000000000013
2021-07-27 11:00:00;373.9639690430694;373.9639690430694;0.0;400.3160312564656;9.198602927386215;1.1990779326084797;70.0;59.63828077722752;3.699077932608481;2.5000000000000013
2021-07-27 12:00:00;302.1918897797269;302.1918897797269;0.0;328.31060517412305;7.478819318010245;1.1990779326084797;70.0;59.547923491094366;3.699077932608481;2.5000000000000013
2021-07-27 13:00:00;262.6355484124781;262.6355484124781;0.0;288.62640172811547;6.552900930666634;1.1990779326084797;70.0;59.51295425230296;3.699077932608481;2.5000000000000013
2021-07-27 14:00:00;196.3653472143805;196.3653472143805;0.0;222.1039538114582;4.934056250202868;1.1990779326084797;70.0;59.282267756380236;3.699077932608481;2.5000000000000013
2021-07-27 15:00:00;162.29723686179432;162.29723686179432;0.0;187.91252748153838;4.1453461674876815;1.1990779326084797;70.0;59.206913930927385;3.699077932608481;2.5000000000000013
2021-07-27 16:00:00;115.55324815786136;115.55324815786136;0.0;140.92122874458732;2.9928395741308256;1.1990779326084797;70.0;58.78901702562513;3.699077932608481;2.5000000000000013
2021-07-27 17:00:00;99.49089898830353;99.49089898830353;0.0;124.8179843107066;2.6600000076980925;1.1990779326084797;70.0;58.827606162774714;3.699077932608481;2.5000000000000013
2021-07-27 18:00:00;95.56253532069866;95.56253532069866;0.0;120.89791485490184;2.5957645653575803;1.1990779326084797;70.0;58.910697754813384;3.699077932608481;2.5000000000000013
2021-07-27 19:00:00;88.66808423782052;88.66808423782052;0.0;113.94662619017959;2.417574832571409;1.1990779326084797;70.0;58.77794857582819;3.699077932608481;2.5000000000000013
2021-07-27 20:00:00;80.51081033950206;80.51081033950206;0.0;105.72202960864554;2.2150867637452585;1.1990779326084797;70.0;58.63615086163861;3.699077932608481;2.5000000000000013
2021-07-27 21:00:00;146.75685511327757;146.75685511327757;0.0;172.5338071352706;4.127585763166473;1.1990779326084797;70.0;60.04757738629371;3.699077932608481;2.5000000000000013
2021-07-27 22:00:00;123.66138784278374;123.66138784278374;0.0;149.09581124278122;3.214885758255033;1.1990779326084797;70.0;58.95792717184429;3.699077932608481;2.5000000000000013
2021-07-27 23:00:00;87.69973386486393;87.69973386486393;0.0;113.25716106184454;2.3270897341579833;1.1990779326084797;70.84000000000003;59.252139706865364;3.699077932608481;2.5000000000000013
2021-07-28 00:00:00;12.671684261882351;12.671684261882351;0.0;36.94620511012014;0.6779686578992017;1.1990779326084797;71.13999999999999;58.16489355530439;3.699077932608481;2.5000000000000013
2021-07-28 01:00:00;108.72616486232431;108.72616486232431;0.0;134.5051101336859;2.6090023263962374;1.1990779326084797;71.44;59.16518295660484;3.699077932608481;2.5000000000000013
2021-07-28 02:00:00;197.42618742710349;197.42618742710349;0.0;223.8649813288926;4.628034952836733;1.1990779326084797;72.03999999999996;60.522976776565145;3.699077932608481;2.5000000000000013
2021-07-28 03:00:00;163.83333132219153;163.83333132219153;0.0;189.9714442320621;3.476973325778258;1.1990779326084797;72.34000000000003;59.33118687210384;3.699077932608481;2.5000000000000013
2021-07-28 04:00:00;199.9552906427258;199.9552906427258;0.0;226.4407176581374;4.20357128264719;1.1990779326084797;72.75999999999999;59.93413052852566;3.699077932608481;2.5000000000000013
2021-07-28 05:00:00;221.2661100642259;221.2661100642259;0.0;247.6815141839697;4.4325503200861744;1.1990779326084797;72.69999999999999;59.395742894516104;3.699077932608481;2.5000000000000013
2021-07-28 06:00:00;250.29009813904082;250.29009813904082;0.0;276.16280558771894;5.006722280207506;1.1990779326084797;71.13999999999999;58.00704688826244;3.699077932608481;2.5000000000000013
2021-07-28 07:00:00;256.75540628932436;256.75540628932436;0.0;282.499959534619;5.809112734893588;1.1990779326084797;70.0;58.42131351260093;3.699077932608481;2.5000000000000013
2021-07-28 08:00:00;491.14278144139166;491.14278144139166;0.0;517.9228118987667;12.340935455353497;1.1990779326084797;70.0;60.007649285573564;3.699077932608481;2.5000000000000013
2021-07-28 09:00:00;448.456575660208;448.456575660208;0.0;475.0502413183065;11.00950149293338;1.1990779326084797;70.0;59.72640129196748;3.699077932608481;2.5000000000000013
2021-07-28 10:00:00;412.14236678591885;412.14236678591885;0.0;438.620670893697;10.137381610110861;1.1990779326084797;70.0;59.69817877174836;3.699077932608481;2.5000000000000013
2021-07-28 11:00:00;356.4685693222196;356.4685693222196;0.0;382.7675667948405;8.791948973467601;1.1990779326084797;70.0;59.63425115111784;3.699077932608481;2.5000000000000013
2021-07-28 12:00:00;287.29412097497624;287.29412097497624;0.0;313.3628285536653;7.122652430328199;1.1990779326084797;70.0;59.524942006577135;3.699077932608481;2.5000000000000013
2021-07-28 13:00:00;271.2170879777377;271.2170879777377;0.0;297.24513337224903;6.781534396951008;1.1990779326084797;70.0;59.56391774187034;3.699077932608481;2.5000000000000013
2021-07-28 14:00:00;202.10594726166866;202.10594726166866;0.0;227.86588676224292;5.070385268459705;1.1990779326084797;70.0;59.299869794919914;3.699077932608481;2.5000000000000013
2021-07-28 15:00:00;139.67375680916464;139.67375680916464;0.0;165.1586978258851;3.561782686568445;1.1990779326084797;70.0;58.95960170994056;3.699077932608481;2.5000000000000013
2021-07-28 16:00:00;65.65218349527079;65.65218349527079;0.0;90.51005794271596;1.7233062085384356;1.1990779326084797;70.0;57.49495957879611;3.699077932608481;2.5000000000000013
2021-07-28 17:00:00;66.28873597553381;66.28873597553381;0.0;91.49514435315449;1.9411031243740737;1.1990779326084797;70.0;58.77722780115192;3.699077932608481;2.5000000000000013
2021-07-28 18:00:00;94.43509714070083;94.43509714070083;0.0;119.91535304364287;2.7173433984496707;1.1990779326084797;70.0;59.49294573866149;3.699077932608481;2.5000000000000013
2021-07-28 19:00:00;88.14260251665435;88.14260251665435;0.0;113.40283642725299;2.3931599534359993;1.1990779326084797;70.0;58.71756344532855;3.699077932608481;2.5000000000000013
2021-07-28 20:00:00;79.4228759277294;79.4228759277294;0.0;104.62529837401755;2.1882295751820218;1.1990779326084797;70.0;58.61600921143071;3.699077932608481;2.5000000000000013
2021-07-28 21:00:00;86.22728423730007;86.22728423730007;0.0;111.5612465037779;2.4193051564300436;1.1990779326084797;70.0;59.020731230237175;3.699077932608481;2.5000000000000013
2021-07-28 22:00:00;118.98154264470193;118.98154264470193;0.0;144.54898693186547;3.291666050147857;1.1990779326084797;70.0;59.544375117147126;3.699077932608481;2.5000000000000013
2021-07-28 23:00:00;95.26301238027551;95.26301238027551;0.0;120.52820193242864;2.527682635737376;1.1990779326084797;70.0;58.64683780686693;3.699077932608481;2.5000000000000013
2021-07-29 00:00:00;46.13339857659098;46.13339857659098;0.0;70.84211635891506;1.2613710692589757;1.1990779326084797;70.30000000000001;56.927907542262346;3.699077932608481;2.5000000000000013
2021-07-29 01:00:00;109.85529445325982;109.85529445325982;0.0;135.36026177493127;2.6188565380426816;1.1990779326084797;71.19999999999999;58.89362380574556;3.699077932608481;2.5000000000000013
2021-07-29 02:00:00;209.2901709998859;209.2901709998859;0.0;235.49071972721046;5.045445411468653;1.1990779326084797;71.19999999999999;60.087161705244114;3.699077932608481;2.5000000000000013
2021-07-29 03:00:00;162.4171746219987;162.4171746219987;0.0;188.5596865433672;3.6929774365114043;1.1990779326084797;71.92000000000002;59.76309835775305;3.699077932608481;2.5000000000000013
2021-07-29 04:00:00;194.00032856818885;194.00032856818885;0.0;220.57366772574542;4.217958073220911;1.1990779326084797;72.82;60.36906070116578;3.699077932608481;2.5000000000000013
2021-07-29 05:00:00;213.2094947798665;213.2094947798665;0.0;239.37504783147318;4.257077222873696;1.1990779326084797;72.22000000000003;58.83192738030243;3.699077932608481;2.5000000000000013
2021-07-29 06:00:00;239.79964368641546;239.79964368641546;0.0;265.439353264192;4.997399642682292;1.1990779326084797;70.42000000000002;57.773453689094595;3.699077932608481;2.5000000000000013
2021-07-29 07:00:00;244.75872073420769;244.75872073420769;0.0;270.6215676023232;5.932217082899507;1.1990779326084797;70.0;59.13834310653914;3.699077932608481;2.5000000000000013
2021-07-29 08:00:00;473.0272162852186;473.0272162852186;0.0;499.75349768877754;11.915523619299655;1.1990779326084797;70.0;60.013957269287744;3.699077932608481;2.5000000000000013
2021-07-29 09:00:00;428.65612803554626;428.65612803554626;0.0;455.1875325569036;10.53469663077008;1.1990779326084797;70.0;59.71228239970708;3.699077932608481;2.5000000000000013
2021-07-29 10:00:00;397.6932174571911;397.6932174571911;0.0;424.1263657358956;9.795220055415491;1.1990779326084797;70.0;59.69063814176121;3.699077932608481;2.5000000000000013
2021-07-29 11:00:00;325.21238514423123;325.21238514423123;0.0;351.4060279803212;8.031232445534283;1.1990779326084797;70.0;59.582159093577275;3.699077932608481;2.5000000000000013
2021-07-29 12:00:00;321.74894617826976;321.74894617826976;0.0;347.94793066205796;8.002645983520017;1.1990779326084797;70.0;59.647830784176676;3.699077932608481;2.5000000000000013
2021-07-29 13:00:00;261.6593067252592;261.6593067252592;0.0;287.63917417039414;6.512225862106988;1.1990779326084797;70.0;59.48354693007229;3.699077932608481;2.5000000000000013
2021-07-29 14:00:00;193.48947060887872;193.48947060887872;0.0;219.21498710785974;4.863107671711003;1.1990779326084797;70.0;59.26734753312036;3.699077932608481;2.5000000000000013
2021-07-29 15:00:00;137.07126721069363;137.07126721069363;0.0;162.54746617890402;3.505404738932219;1.1990779326084797;70.0;58.95939825954798;3.699077932608481;2.5000000000000013
2021-07-29 16:00:00;70.24150685785786;70.24150685785786;0.0;95.18200214093751;1.8470445017853936;1.1990779326084797;70.0;57.73046267146134;3.699077932608481;2.5000000000000013
2021-07-29 17:00:00;66.42287688647914;66.42287688647914;0.0;91.58504888572467;1.9145302736169854;1.1990779326084797;70.0;58.610279857725004;3.699077932608481;2.5000000000000013
2021-07-29 18:00:00;76.67821140482917;76.67821140482917;0.0;101.97281695146972;2.205225657425377;1.1990779326084797;70.0;58.99013257461888;3.699077932608481;2.5000000000000013
2021-07-29 19:00:00;89.32510977036164;89.32510977036164;0.0;114.68783260248965;2.50443982753137;1.1990779326084797;70.0;59.09671276189823;3.699077932608481;2.5000000000000013
2021-07-29 20:00:00;78.84470776255701;78.84470776255701;0.0;104.02383442479027;2.1604601359453834;1.1990779326084797;70.0;58.535970086709256;3.699077932608481;2.5000000000000013
2021-07-29 21:00:00;86.56100566840112;86.56100566840112;0.0;111.90405829129267;2.4335718388663676;1.1990779326084797;70.0;59.05155665546317;3.699077932608481;2.5000000000000013
2021-07-29 22:00:00;115.76926067047613;115.76926067047613;0.0;141.3104124315681;3.1984918399603677;1.1990779326084797;70.0;59.48087474450227;3.699077932608481;2.5000000000000013
2021-07-29 23:00:00;94.2204063616685;94.2204063616685;0.0;119.48346532059793;2.507545212917938;1.1990779326084797;70.0;58.6548629402987;3.699077932608481;2.5000000000000013
2021-07-30 00:00:00;53.15896808882324;53.15896808882324;0.0;77.92321387124704;1.455469557291526;1.1990779326084797;70.0;57.252810567645156;3.699077932608481;2.5000000000000013
2021-07-30 01:00:00;111.06985883845107;111.06985883845107;0.0;136.53592657792333;2.841023603238027;1.1990779326084797;70.53999999999996;59.09745024079581;3.699077932608481;2.5000000000000013
2021-07-30 02:00:00;190.2126106500443;190.2126106500443;0.0;216.4624066100828;4.848441364530149;1.1990779326084797;71.19999999999999;60.57005434003213;3.699077932608481;2.5000000000000013
2021-07-30 03:00:00;149.05017141861808;149.05017141861808;0.0;175.05160887522214;3.405767525329337;1.1990779326084797;71.74000000000001;59.50224325820062;3.699077932608481;2.5000000000000013
2021-07-30 04:00:00;175.4153183570141;175.4153183570141;0.0;201.60362275792258;3.9010426731314443;1.1990779326084797;71.98000000000002;59.67537618954606;3.699077932608481;2.5000000000000013
2021-07-30 05:00:00;193.15212790313927;193.15212790313927;0.0;219.25926860219153;4.155863610054512;1.1990779326084797;71.80000000000001;59.23832987297152;3.699077932608481;2.5000000000000013
2021-07-30 06:00:00;219.0028252267731;219.0028252267731;0.0;244.7375646135418;4.752585312023423;1.1990779326084797;70.60000000000002;58.339126203565;3.699077932608481;2.5000000000000013
2021-07-30 07:00:00;226.4511585242889;226.4511585242889;0.0;252.21027202214555;5.425208375054487;1.1990779326084797;70.0;58.931288788225686;3.699077932608481;2.5000000000000013
2021-07-30 08:00:00;417.81036653833416;417.81036653833416;0.0;444.3705396571699;10.572337752087138;1.1990779326084797;70.0;59.992515191704285;3.699077932608481;2.5000000000000013
2021-07-30 09:00:00;433.2884388096785;433.2884388096785;0.0;459.8416289165634;10.68499462381333;1.1990779326084797;70.0;59.75328430404795;3.699077932608481;2.5000000000000013
2021-07-30 10:00:00;418.09640484256477;418.09640484256477;0.0;444.59487933989857;10.29447238826369;1.1990779326084797;70.0;59.717207481848334;3.699077932608481;2.5000000000000013
2021-07-30 11:00:00;311.0786183831424;311.0786183831424;0.0;337.21805354975425;7.671082747558776;1.1990779326084797;70.0;59.533418502688846;3.699077932608481;2.5000000000000013
2021-07-30 12:00:00;286.39894498143383;286.39894498143383;0.0;312.47544035987886;7.13731084721603;1.1990779326084797;70.0;59.576057991026175;3.699077932608481;2.5000000000000013
2021-07-30 13:00:00;235.47900010635286;235.47900010635286;0.0;261.3681294837427;5.890077298949413;1.1990779326084797;70.0;59.43468754967978;3.699077932608481;2.5000000000000013
2021-07-30 14:00:00;173.93105922423825;173.93105922423825;0.0;199.57785353881272;4.3960502377358335;1.1990779326084797;70.0;59.190629317890966;3.699077932608481;2.5000000000000013
2021-07-30 15:00:00;126.30849625136837;126.30849625136837;0.0;151.7355014436835;3.2544868513891196;1.1990779326084797;70.0;58.89917151506887;3.699077932608481;2.5000000000000013
2021-07-30 16:00:00;68.9604457722217;68.9604457722217;0.0;93.90603897906841;1.8274019521684561;1.1990779326084797;70.0;57.764826078482315;3.699077932608481;2.5000000000000013
2021-07-30 17:00:00;64.17564620149848;64.17564620149848;0.0;89.30913984410391;1.8540660640721476;1.1990779326084797;70.0;58.531109366966234;3.699077932608481;2.5000000000000013
2021-07-30 18:00:00;71.4709396209573;71.4709396209573;0.0;96.71508531899781;2.067732814430061;1.1990779326084797;70.0;58.863454163068354;3.699077932608481;2.5000000000000013
2021-07-30 19:00:00;58.583915415902354;58.583915415902354;0.0;83.54032650059528;1.6541115146916545;1.1990779326084797;70.0;57.975082845353995;3.699077932608481;2.5000000000000013
2021-07-30 20:00:00;83.59272499505518;83.59272499505518;0.0;109.06389127818484;2.4926744148177655;1.1990779326084797;70.0;59.58243683687385;3.699077932608481;2.5000000000000013
2021-07-30 21:00:00;85.40268885712067;85.40268885712067;0.0;110.6707987096999;2.3500053795200606;1.1990779326084797;70.0;58.78717878749808;3.699077932608481;2.5000000000000013
2021-07-30 22:00:00;61.67009988225506;61.67009988225506;0.0;86.61717130221705;1.7033331421332287;1.1990779326084797;70.0;57.89248238397494;3.699077932608481;2.5000000000000013
2021-07-30 23:00:00;94.15788994211398;94.15788994211398;0.0;119.7150750186111;2.804216260067137;1.1990779326084797;70.0;59.83545253051807;3.699077932608481;2.5000000000000013
2021-07-31 00:00:00;65.68523592144467;65.68523592144467;0.0;90.64999175803149;1.7792592082223408;1.1990779326084797;70.0;57.86948451849025;3.699077932608481;2.5000000000000013
2021-07-31 01:00:00;67.40747233407242;67.40747233407242;0.0;92.77277470962092;1.962678523618759;1.1990779326084797;70.36000000000001;59.10560677287276;3.699077932608481;2.5000000000000013
2021-07-31 02:00:00;76.70937517392446;76.70937517392446;0.0;102.16589598200143;2.1087030629166676;1.1990779326084797;70.65999999999997;59.12437236383465;3.699077932608481;2.5000000000000013
2021-07-31 03:00:00;80.13322084351788;80.13322084351788;0.0;105.6424478760165;2.1050159293949644;1.1990779326084797;70.96000000000004;59.01093898399455;3.699077932608481;2.5000000000000013
2021-07-31 04:00:00;88.29021996142572;88.29021996142572;0.0;114.04492022967653;2.2487491568805185;1.1990779326084797;71.5;59.425041638123446;3.699077932608481;2.5000000000000013
2021-07-31 05:00:00;99.24681371564482;99.24681371564482;0.0;124.76605571356448;2.3679819775533777;1.1990779326084797;71.13999999999999;58.59505496962538;3.699077932608481;2.5000000000000013
2021-07-31 06:00:00;228.65792666169622;228.65792666169622;0.0;254.52617203574695;5.61483884993778;1.1990779326084797;70.06;59.26690848803395;3.699077932608481;2.5000000000000013
2021-07-31 07:00:00;300.58439757526514;300.58439757526514;0.0;326.73500108844564;7.554005868327108;1.1990779326084797;70.0;59.70161670056666;3.699077932608481;2.5000000000000013
2021-07-31 08:00:00;301.18613668518907;301.18613668518907;0.0;327.3179648251798;7.515011315841706;1.1990779326084797;70.0;59.629709724639156;3.699077932608481;2.5000000000000013
2021-07-31 09:00:00;345.67626895767324;345.67626895767324;0.0;371.965179491067;8.624376361431661;1.1990779326084797;70.0;59.73106758534806;3.699077932608481;2.5000000000000013
2021-07-31 10:00:00;271.8515069154552;271.8515069154552;0.0;297.86333703813386;6.747801925168467;1.1990779326084797;70.0;59.48993421288577;3.699077932608481;2.5000000000000013
2021-07-31 11:00:00;194.86207911923086;194.86207911923086;0.0;220.58725887659782;4.888043297771765;1.1990779326084797;70.0;59.25525558520701;3.699077932608481;2.5000000000000013
2021-07-31 12:00:00;181.82383589929813;181.82383589929813;0.0;207.53712632671682;4.646780826543012;1.1990779326084797;70.0;59.36605720155677;3.699077932608481;2.5000000000000013
2021-07-31 13:00:00;116.97436135549087;116.97436135549087;0.0;142.32641141124154;3.003736524679529;1.1990779326084797;70.0;58.718304507145206;3.699077932608481;2.5000000000000013
2021-07-31 14:00:00;86.07523053958064;86.07523053958064;0.0;111.2677218969112;2.2998293328965973;1.1990779326084797;70.0;58.48074752399424;3.699077932608481;2.5000000000000013
2021-07-31 15:00:00;95.53639853888976;95.53639853888976;0.0;120.93206369089017;2.654250394094118;1.1990779326084797;70.0;59.15198484592935;3.699077932608481;2.5000000000000013
2021-07-31 16:00:00;105.28439416170923;105.28439416170923;0.0;130.70720463634981;2.866030610849935;1.1990779326084797;70.0;59.14151059976791;3.699077932608481;2.5000000000000013
2021-07-31 17:00:00;79.09405972845349;79.09405972845349;0.0;104.2280025674924;2.1296165321997504;1.1990779326084797;70.0;58.347108170753756;3.699077932608481;2.5000000000000013
2021-07-31 18:00:00;91.07757901012181;91.07757901012181;0.0;116.46711761881146;2.5624392279987673;1.1990779326084797;70.0;59.178176092248634;3.699077932608481;2.5000000000000013
2021-07-31 19:00:00;112.94449833092627;112.94449833092627;0.0;138.44135928107937;3.0918199977899716;1.1990779326084797;70.0;59.338891518969945;3.699077932608481;2.5000000000000013
2021-07-31 20:00:00;108.99148742077784;108.99148742077784;0.0;134.3913168464263;2.9096580661502207;1.1990779326084797;70.0;59.00285468085292;3.699077932608481;2.5000000000000013
2021-07-31 21:00:00;107.43419863336378;107.43419863336378;0.0;132.83929674185222;2.8864587643345656;1.1990779326084797;70.0;59.04248888743547;3.699077932608481;2.5000000000000013
2021-07-31 22:00:00;51.73382866926516;51.73382866926516;0.0;76.38972269105953;1.3962299069648676;1.1990779326084797;70.0;56.97347111573174;3.699077932608481;2.5000000000000013
2021-07-31 23:00:00;71.34448288782598;71.34448288782598;0.0;96.8171392880811;2.2532954322938465;1.1990779326084797;70.0;59.76978362440963;3.699077932608481;2.5000000000000013
2021-08-01 00:00:00;134.83976441075455;134.83976441075455;0.0;160.51858876903717;3.7776136109078315;1.1990779326084797;70.0;59.88284256989141;3.699077932608481;2.5000000000000013
2021-08-01 01:00:00;116.76532113731778;116.76532113731778;0.0;142.16936188713194;3.0612903773527416;1.1990779326084797;70.0;58.94262095527296;3.699077932608481;2.5000000000000013
2021-08-01 02:00:00;145.02035994383374;145.02035994383374;0.0;171.1578571059871;3.8668113147671086;1.1990779326084797;71.19999999999999;60.661117333578716;3.699077932608481;2.5000000000000013
2021-08-01 03:00:00;145.85200387024582;145.85200387024582;0.0;171.72197644829254;3.3888502951485613;1.1990779326084797;71.38;59.31508673806769;3.699077932608481;2.5000000000000013
2021-08-01 04:00:00;250.21522140463057;250.21522140463057;0.0;276.6859565045976;5.7465918963896305;1.1990779326084797;71.68;60.21622984208096;3.699077932608481;2.5000000000000013
2021-08-01 05:00:00;160.4197925724489;160.4197925724489;0.0;186.23665024332138;3.4701324362863013;1.1990779326084797;71.5;58.721796171791766;3.699077932608481;2.5000000000000013
2021-08-01 06:00:00;146.84464563032728;146.84464563032728;0.0;172.19485395686056;3.3186687843803964;1.1990779326084797;70.30000000000001;57.94601790193775;3.699077932608481;2.5000000000000013
2021-08-01 07:00:00;185.6644192187923;185.6644192187923;0.0;211.3970356860852;4.728510639769547;1.1990779326084797;70.0;59.35550083762547;3.699077932608481;2.5000000000000013
2021-08-01 08:00:00;172.55665329711417;172.55665329711417;0.0;198.23095855156518;4.421160389451225;1.1990779326084797;70.0;59.3245566510559;3.699077932608481;2.5000000000000013
2021-08-01 09:00:00;121.63935735605997;121.63935735605997;0.0;147.03609751021978;3.1352871207411317;1.1990779326084797;70.0;58.834006807958644;3.699077932608481;2.5000000000000013
2021-08-01 10:00:00;157.17511515736658;157.17511515736658;0.0;182.86889959370288;4.182618234028386;1.1990779326084797;70.0;59.59020122019547;3.699077932608481;2.5000000000000013
2021-08-01 11:00:00;162.03607792723574;162.03607792723574;0.0;187.68687543053196;4.19904879861512;1.1990779326084797;70.0;59.357744232998186;3.699077932608481;2.5000000000000013
2021-08-01 12:00:00;143.40567174262392;143.40567174262392;0.0;168.95206813650105;3.7117132963015753;1.1990779326084797;70.0;59.16223326577358;3.699077932608481;2.5000000000000013
2021-08-01 13:00:00;150.11208411316863;150.11208411316863;0.0;175.72216666554283;3.9257783722039923;1.1990779326084797;70.0;59.342594730492976;3.699077932608481;2.5000000000000013
2021-08-01 14:00:00;159.63525792391135;159.63525792391135;0.0;185.2858244183889;4.1559152132644614;1.1990779326084797;70.0;59.384847809270866;3.699077932608481;2.5000000000000013
2021-08-01 15:00:00;181.54375682481978;181.54375682481978;0.0;207.28632710504561;4.701901341943402;1.1990779326084797;70.0;59.50341918795681;3.699077932608481;2.5000000000000013
2021-08-01 16:00:00;195.18339268012923;195.18339268012923;0.0;220.96564875970756;5.007559901382406;1.1990779326084797;70.0;59.493711550452474;3.699077932608481;2.5000000000000013
2021-08-01 17:00:00;86.15272029993162;86.15272029993162;0.0;111.21781898887959;2.205819872337421;1.1990779326084797;70.0;57.99519696749758;3.699077932608481;2.5000000000000013
2021-08-01 18:00:00;122.96714035930383;122.96714035930383;0.0;148.58738022877736;3.436249466507449;1.1990779326084797;70.0;59.704487983674824;3.699077932608481;2.5000000000000013
2021-08-01 19:00:00;91.76838581314543;91.76838581314543;0.0;116.98596946452452;2.4245009789457126;1.1990779326084797;70.0;58.51153185940541;3.699077932608481;2.5000000000000013
2021-08-01 20:00:00;163.51098126147582;163.51098126147582;0.0;189.3257189657803;4.508706300447109;1.1990779326084797;70.0;60.00210944539913;3.699077932608481;2.5000000000000013
2021-08-01 21:00:00;151.0960178033507;151.0960178033507;0.0;176.6765730309919;3.898455972556979;1.1990779326084797;70.0;59.209612467657564;3.699077932608481;2.5000000000000013
2021-08-01 22:00:00;137.9109450777867;137.9109450777867;0.0;163.44016661518583;3.5907892036785567;1.1990779326084797;70.0;59.162737443706646;3.699077932608481;2.5000000000000013
2021-08-01 23:00:00;152.84178439563956;152.84178439563956;0.0;178.4668063893343;4.010214203188761;1.1990779326084797;70.0;59.40403314975612;3.699077932608481;2.5000000000000013
2021-08-02 00:00:00;176.03307216951433;176.03307216951433;0.0;201.9507591999802;4.572692996772042;1.1990779326084797;70.48000000000002;59.964639767162055;3.699077932608481;2.5000000000000013
2021-08-02 01:00:00;203.77377210475612;203.77377210475612;0.0;229.7867881533729;4.995734885800921;1.1990779326084797;70.72000000000003;59.768430053400266;3.699077932608481;2.5000000000000013
2021-08-02 02:00:00;235.69128689245358;235.69128689245358;0.0;262.00704861588764;5.597976149779408;1.1990779326084797;71.32;60.17621714817619;3.699077932608481;2.5000000000000013
2021-08-02 03:00:00;212.18414223934914;212.18414223934914;0.0;238.43390783099213;4.740067156881502;1.1990779326084797;71.74000000000001;59.76338106695789;3.699077932608481;2.5000000000000013
2021-08-02 04:00:00;209.64126797816098;209.64126797816098;0.0;235.9181482414794;4.5484017505671;1.1990779326084797;71.98000000000002;59.63039001457179;3.699077932608481;2.5000000000000013
2021-08-02 05:00:00;212.46425356077654;212.46425356077654;0.0;238.475380655481;4.5214581515179475;1.1990779326084797;71.44;58.882136887199295;3.699077932608481;2.5000000000000013
2021-08-02 06:00:00;164.0538663733424;164.0538663733424;0.0;189.6888946426466;3.6509115441528373;1.1990779326084797;70.84000000000003;58.469384610455336;3.699077932608481;2.5000000000000013
2021-08-02 07:00:00;213.92254188498003;213.92254188498003;0.0;239.63141722760471;5.120617422596101;1.1990779326084797;70.0;58.857769555652624;3.699077932608481;2.5000000000000013
2021-08-02 08:00:00;228.60892300063446;228.60892300063446;0.0;254.5109340577496;5.807194475325864;1.1990779326084797;70.0;59.56504010675121;3.699077932608481;2.5000000000000013
2021-08-02 09:00:00;244.80812211046452;244.80812211046452;0.0;270.76500746742516;6.19216718317545;1.1990779326084797;70.0;59.588805176969515;3.699077932608481;2.5000000000000013
2021-08-02 10:00:00;235.67629792136285;235.67629792136285;0.0;261.58626353751947;5.9391803771428995;1.1990779326084797;70.0;59.513293123895494;3.699077932608481;2.5000000000000013
2021-08-02 11:00:00;194.13017080637377;194.13017080637377;0.0;219.87050233252106;4.903974177851514;1.1990779326084797;70.0;59.32496018445261;3.699077932608481;2.5000000000000013
2021-08-02 12:00:00;175.08630619453436;175.08630619453436;0.0;200.76802823989811;4.475184219994877;1.1990779326084797;70.0;59.31844832842552;3.699077932608481;2.5000000000000013
2021-08-02 13:00:00;152.0112920431228;152.0112920431228;0.0;177.59060236459212;3.912460891231466;1.1990779326084797;70.0;59.192613567527474;3.699077932608481;2.5000000000000013
2021-08-02 14:00:00;178.0716851136468;178.0716851136468;0.0;203.81318344693898;4.633827155092224;1.1990779326084797;70.0;59.527674033672156;3.699077932608481;2.5000000000000013
2021-08-02 15:00:00;156.22277906762685;156.22277906762685;0.0;181.8190372121489;4.013519875289331;1.1990779326084797;70.0;59.21389495993145;3.699077932608481;2.5000000000000013
2021-08-02 16:00:00;166.65651663104015;166.65651663104015;0.0;192.33528006010906;4.3271136190231685;1.1990779326084797;70.0;59.416937401712175;3.699077932608481;2.5000000000000013
2021-08-02 17:00:00;147.13771969751414;147.13771969751414;0.0;172.70026729588974;3.800289635344794;1.1990779326084797;70.0;59.18000594520595;3.699077932608481;2.5000000000000013
2021-08-02 18:00:00;148.60392522853292;148.60392522853292;0.0;174.20188132375043;3.8778845851629886;1.1990779326084797;70.0;59.30431334415965;3.699077932608481;2.5000000000000013
2021-08-02 19:00:00;169.10735277455106;169.10735277455106;0.0;194.8088746448548;4.406529851964416;1.1990779326084797;70.0;59.474015393097886;3.699077932608481;2.5000000000000013
2021-08-02 20:00:00;213.9247042932268;213.9247042932268;0.0;239.80384489897443;5.515799795100535;1.1990779326084797;70.0;59.6486174864267;3.699077932608481;2.5000000000000013
2021-08-02 21:00:00;190.84015405307258;190.84015405307258;0.0;216.57812923763092;4.845319600160326;1.1990779326084797;70.0;59.35751911074169;3.699077932608481;2.5000000000000013
2021-08-02 22:00:00;169.1912217576032;169.1912217576032;0.0;194.84587850238006;4.328893834505327;1.1990779326084797;70.0;59.28320314438912;3.699077932608481;2.5000000000000013
2021-08-02 23:00:00;163.23908919986218;163.23908919986218;0.0;188.87534394502651;4.210811655057872;1.1990779326084797;70.0;59.320272747679326;3.699077932608481;2.5000000000000013
2021-08-03 00:00:00;60.12869399178086;60.12869399178086;0.0;84.88265376512446;1.566871105209952;1.1990779326084797;70.0;57.10158379258968;3.699077932608481;2.5000000000000013
2021-08-03 01:00:00;105.9537217129495;105.9537217129495;0.0;131.48051804463225;2.659705097458218;1.1990779326084797;70.89999999999998;59.129941252269305;3.699077932608481;2.5000000000000013
2021-08-03 02:00:00;191.90558902414065;191.90558902414065;0.0;218.04331450020598;4.756038141735924;1.1990779326084797;71.07999999999998;60.164386345553396;3.699077932608481;2.5000000000000013
2021-08-03 03:00:00;148.25114918640585;148.25114918640585;0.0;174.40755360452042;3.424726326704226;1.1990779326084797;72.03999999999996;59.914766028081885;3.699077932608481;2.5000000000000013
2021-08-03 04:00:00;201.91423592477636;201.91423592477636;0.0;227.9309001331606;4.3758175599603275;1.1990779326084797;71.44;59.03791485983277;3.699077932608481;2.5000000000000013
2021-08-03 05:00:00;194.51299267232685;194.51299267232685;0.0;220.69770459110373;4.3430445169414424;1.1990779326084797;71.74000000000001;59.64086716433263;3.699077932608481;2.5000000000000013
2021-08-03 06:00:00;218.77715154004807;218.77715154004807;0.0;244.29062106602893;4.7667783032085325;1.1990779326084797;70.06;57.8579570503627;3.699077932608481;2.5000000000000013
2021-08-03 07:00:00;228.19592206525377;228.19592206525377;0.0;254.08484797929947;5.760606395493983;1.1990779326084797;70.0;59.49825969305164;3.699077932608481;2.5000000000000013
2021-08-03 08:00:00;412.44229592292464;412.44229592292464;0.0;438.98144062834444;10.427342175430422;1.1990779326084797;70.0;59.97641116332869;3.699077932608481;2.5000000000000013
2021-08-03 09:00:00;431.0964895926083;431.0964895926083;0.0;457.64274074711915;10.634913508861656;1.1990779326084797;70.0;59.75426013291519;3.699077932608481;2.5000000000000013
2021-08-03 10:00:00;411.41064466919937;411.41064466919937;0.0;437.8869470973073;10.131608146239167;1.1990779326084797;70.0;59.70955099890722;3.699077932608481;2.5000000000000013
2021-08-03 11:00:00;310.810812745632;310.810812745632;0.0;336.9497928030193;7.668265637484199;1.1990779326084797;70.0;59.53790271017573;3.699077932608481;2.5000000000000013
2021-08-03 12:00:00;282.48857908697534;282.48857908697534;0.0;308.5502266814764;7.040314694712895;1.1990779326084797;70.0;59.56519092232685;3.699077932608481;2.5000000000000013
2021-08-03 13:00:00;232.33037767100157;232.33037767100157;0.0;258.20763782158446;5.815024551421206;1.1990779326084797;70.0;59.427730104748434;3.699077932608481;2.5000000000000013
2021-08-03 14:00:00;172.63021474590147;172.63021474590147;0.0;198.27191235608154;4.3665061832102126;1.1990779326084797;70.0;59.18870231730375;3.699077932608481;2.5000000000000013
2021-08-03 15:00:00;129.59576347240738;129.59576347240738;0.0;155.04495073900085;3.3409354839387335;1.1990779326084797;70.0;58.950560512426875;3.699077932608481;2.5000000000000013
2021-08-03 16:00:00;75.84587971056544;75.84587971056544;0.0;100.883690907112;2.00486381500261;1.1990779326084797;70.0;58.019173059680384;3.699077932608481;2.5000000000000013
2021-08-03 17:00:00;68.28220694685879;68.28220694685879;0.0;93.4258253828315;1.937197118701338;1.1990779326084797;70.0;58.5173047574624;3.699077932608481;2.5000000000000013
2021-08-03 18:00:00;73.5490887445086;73.5490887445086;0.0;98.79354621566036;2.1074612617303146;1.1990779326084797;70.0;58.83857400577898;3.699077932608481;2.5000000000000013
2021-08-03 19:00:00;58.19119121806477;58.19119121806477;0.0;83.12930447364703;1.6372784341168032;1.1990779326084797;70.0;57.911224426515275;3.699077932608481;2.5000000000000013
2021-08-03 20:00:00;84.71651616076736;84.71651616076736;0.0;110.20513634021468;2.5322805593221354;1.1990779326084797;70.0;59.63806830975096;3.699077932608481;2.5000000000000013
2021-08-03 21:00:00;87.08941543309766;87.08941543309766;0.0;112.36880158789562;2.3911853249425628;1.1990779326084797;70.0;58.81120744198728;3.699077932608481;2.5000000000000013
2021-08-03 22:00:00;66.30856309517993;66.30856309517993;0.0;91.33234843148608;1.8281864160640557;1.1990779326084797;70.0;58.10526265017933;3.699077932608481;2.5000000000000013
2021-08-03 23:00:00;76.00624926750226;76.00624926750226;0.0;101.32609138436038;2.212889887847163;1.1990779326084797;70.0;59.0978489323345;3.699077932608481;2.5000000000000013
2021-08-04 00:00:00;93.66724939811465;93.66724939811465;0.0;119.0555626783689;2.6261363433969476;1.1990779326084797;70.0;59.205982159402254;3.699077932608481;2.5000000000000013
2021-08-04 01:00:00;137.12048490457812;137.12048490457812;0.0;162.7552130229417;3.7364967018520767;1.1990779326084797;70.0;59.62899092705459;3.699077932608481;2.5000000000000013
2021-08-04 02:00:00;141.0187364637783;141.0187364637783;0.0;166.58270704258445;3.696052031505681;1.1990779326084797;70.0;59.26894184449674;3.699077932608481;2.5000000000000013
2021-08-04 03:00:00;142.77006821460205;142.77006821460205;0.0;168.32981938635984;3.735457210043819;1.1990779326084797;70.0;59.2707836894607;3.699077932608481;2.5000000000000013
2021-08-04 04:00:00;179.15105593551192;179.15105593551192;0.0;204.91707838845107;4.688941218735774;1.1990779326084797;70.0;59.59471268828713;3.699077932608481;2.5000000000000013
2021-08-04 05:00:00;150.56544246780837;150.56544246780837;0.0;176.1331334245514;3.8678654312815337;1.1990779326084797;70.0;59.157725085258676;3.699077932608481;2.5000000000000013
2021-08-04 06:00:00;200.9412154928132;200.9412154928132;0.0;226.778271836929;5.233439454561228;1.1990779326084797;70.0;59.68272641794283;3.699077932608481;2.5000000000000013
2021-08-04 07:00:00;216.6148510310572;216.6148510310572;0.0;242.48406712389078;5.526351720535103;1.1990779326084797;70.0;59.55290857047112;3.699077932608481;2.5000000000000013
2021-08-04 08:00:00;395.56727002048694;395.56727002048694;0.0;422.0564829679345;10.030312359677847;1.1990779326084797;70.0;59.9814048457892;3.699077932608481;2.5000000000000013
2021-08-04 09:00:00;367.6809765309095;367.6809765309095;0.0;394.0214916612147;9.084525832234224;1.1990779326084797;70.0;59.67313841094057;3.699077932608481;2.5000000000000013
2021-08-04 10:00:00;345.16860605644365;345.16860605644365;0.0;371.43542891165026;8.545156848730176;1.1990779326084797;70.0;59.65062801663282;3.699077932608481;2.5000000000000013
2021-08-04 11:00:00;301.98840211757863;301.98840211757863;0.0;328.11013529493454;7.494930286234947;1.1990779326084797;70.0;59.576759515964454;3.699077932608481;2.5000000000000013
2021-08-04 12:00:00;281.03244096532427;281.03244096532427;0.0;307.09157970406045;7.012557273664327;1.1990779326084797;70.0;59.57341238961823;3.699077932608481;2.5000000000000013
2021-08-04 13:00:00;229.52383942481364;229.52383942481364;0.0;255.39026994498494;5.746234327592101;1.1990779326084797;70.0;59.41790333231347;3.699077932608481;2.5000000000000013
2021-08-04 14:00:00;169.94838334109684;169.94838334109684;0.0;195.57848017080676;4.301688295882066;1.1990779326084797;70.0;59.17487702510891;3.699077932608481;2.5000000000000013
2021-08-04 15:00:00;119.48595938901951;119.48595938901951;0.0;144.8701632970781;3.084294648578779;1.1990779326084797;70.0;58.81660153999621;3.699077932608481;2.5000000000000013
2021-08-04 16:00:00;60.85611820249398;60.85611820249398;0.0;85.67903357998554;1.6222382307466052;1.1990779326084797;70.0;57.42492347094549;3.699077932608481;2.5000000000000013
2021-08-04 17:00:00;58.4515985214547;58.4515985214547;0.0;83.56682476900023;1.7353121266618596;1.1990779326084797;70.0;58.53413012302701;3.699077932608481;2.5000000000000013
2021-08-04 18:00:00;67.44204402477267;67.44204402477267;0.0;92.67179040170367;1.980956244711916;1.1990779326084797;70.0;58.86158537862383;3.699077932608481;2.5000000000000013
2021-08-04 19:00:00;77.54063282390534;77.54063282390534;0.0;102.82834769346161;2.2167922536007323;1.1990779326084797;70.0;58.95569041832988;3.699077932608481;2.5000000000000013
2021-08-04 20:00:00;73.05623969368989;73.05623969368989;0.0;98.21763924305634;2.0409998364966935;1.1990779326084797;70.0;58.54230569617903;3.699077932608481;2.5000000000000013
2021-08-04 21:00:00;76.57730556579503;76.57730556579503;0.0;101.8346585710815;2.1744624785759057;1.1990779326084797;70.0;58.849498431121106;3.699077932608481;2.5000000000000013
2021-08-04 22:00:00;61.96649297613233;61.96649297613233;0.0;86.96386266145574;1.7354947683226702;1.1990779326084797;70.0;58.06929184461177;3.699077932608481;2.5000000000000013
2021-08-04 23:00:00;92.36647969327201;92.36647969327201;0.0;117.89214847818911;2.7345919097437412;1.1990779326084797;70.0;59.73537548273373;3.699077932608481;2.5000000000000013
2021-08-05 00:00:00;106.65348038601188;106.65348038601188;0.0;132.07184422729557;2.8981731600151566;1.1990779326084797;70.0;59.149828025869;3.699077932608481;2.5000000000000013
2021-08-05 01:00:00;146.8340010553156;146.8340010553156;0.0;172.50007686361383;3.9495926359908333;1.1990779326084797;70.0;59.60109290815876;3.699077932608481;2.5000000000000013
2021-08-05 02:00:00;152.5900512780814;152.5900512780814;0.0;178.19647079459654;3.9735750066410356;1.1990779326084797;70.0;59.32252919080145;3.699077932608481;2.5000000000000013
2021-08-05 03:00:00;152.64056355882184;152.64056355882184;0.0;178.24184505686955;3.968203958820939;1.1990779326084797;70.0;59.30535451863227;3.699077932608481;2.5000000000000013
2021-08-05 04:00:00;191.0680743535087;191.0680743535087;0.0;216.8745917725712;4.97225053680391;1.1990779326084797;70.0;59.61500286787856;3.699077932608481;2.5000000000000013
2021-08-05 05:00:00;160.3046383384231;160.3046383384231;0.0;185.91469767031998;4.100697052261861;1.1990779326084797;70.0;59.20539516987651;3.699077932608481;2.5000000000000013
2021-08-05 06:00:00;214.69259491717938;214.69259491717938;0.0;240.5793868197558;5.562697599889545;1.1990779326084797;70.0;59.702692739077975;3.699077932608481;2.5000000000000013
2021-08-05 07:00:00;230.43466660560293;230.43466660560293;0.0;256.34887814211385;5.853008448235461;1.1990779326084797;70.0;59.57195300220445;3.699077932608481;2.5000000000000013
2021-08-05 08:00:00;422.8505760922334;422.8505760922334;0.0;449.42165883389873;10.684637270819156;1.1990779326084797;70.0;59.98513902222436;3.699077932608481;2.5000000000000013
2021-08-05 09:00:00;396.75771689477443;396.75771689477443;0.0;423.1908111424511;9.781915089413593;1.1990779326084797;70.0;59.699387490316155;3.699077932608481;2.5000000000000013
2021-08-05 10:00:00;374.9899066734175;374.9899066734175;0.0;401.35231542732043;9.258973545170019;1.1990779326084797;70.0;59.679193418627676;3.699077932608481;2.5000000000000013
2021-08-05 11:00:00;330.0416327977079;330.0416327977079;0.0;356.25604527606026;8.166293199380968;1.1990779326084797;70.0;59.613051374483916;3.699077932608481;2.5000000000000013
2021-08-05 12:00:00;258.75589440923824;258.75589440923824;0.0;284.7238395152422;6.434720398269238;1.1990779326084797;70.0;59.46474964490983;3.699077932608481;2.5000000000000013
2021-08-05 13:00:00;247.36067787693435;247.36067787693435;0.0;273.30803308755475;6.2160767541435735;1.1990779326084797;70.0;59.531445027935774;3.699077932608481;2.5000000000000013
2021-08-05 14:00:00;182.26855664829745;182.26855664829745;0.0;207.94848995374198;4.594333007317301;1.1990779326084797;70.0;59.22334424861555;3.699077932608481;2.5000000000000013
2021-08-05 15:00:00;125.48532625677687;125.48532625677687;0.0;150.897695864054;3.2226636866984313;1.1990779326084797;70.0;58.85145137140188;3.699077932608481;2.5000000000000013
2021-08-05 16:00:00;58.32501965665666;58.32501965665666;0.0;83.10362218943361;1.5546094775322106;1.1990779326084797;70.0;57.27231694021373;3.699077932608481;2.5000000000000013
2021-08-05 17:00:00;88.71501616099201;88.71501616099201;0.0;114.26800929088483;2.6811020950973674;1.1990779326084797;70.0;59.8524308609762;3.699077932608481;2.5000000000000013
2021-08-05 18:00:00;84.07117295227914;84.07117295227914;0.0;109.29613777353714;2.289923115263728;1.1990779326084797;70.0;58.6359110606719;3.699077932608481;2.5000000000000013
2021-08-05 19:00:00;76.90007878448453;76.90007878448453;0.0;102.09815991025813;2.1358136733180553;1.1990779326084797;70.0;58.618349064526;3.699077932608481;2.5000000000000013
2021-08-05 20:00:00;72.21784848069807;72.21784848069807;0.0;97.38292150822461;2.0278476633527625;1.1990779326084797;70.0;58.56600014787347;3.699077932608481;2.5000000000000013
2021-08-05 21:00:00;125.74392455264217;125.74392455264217;0.0;151.43696522980227;3.5932352680405937;1.1990779326084797;70.0;59.965471892834955;3.699077932608481;2.5000000000000013
2021-08-05 22:00:00;107.66995869379045;107.66995869379045;0.0;133.01988978662186;2.834938181049719;1.1990779326084797;70.0;58.828185904773136;3.699077932608481;2.5000000000000013
2021-08-05 23:00:00;86.2231067265177;86.2231067265177;0.0;111.44107159232354;2.323000388575472;1.1990779326084797;70.0;58.57788031166285;3.699077932608481;2.5000000000000013
2021-08-06 00:00:00;64.57811227021342;64.57811227021342;0.0;89.60374580498568;1.791680402724191;1.1990779326084797;70.0;58.092616764002514;3.699077932608481;2.5000000000000013
2021-08-06 01:00:00;131.40717215227713;131.40717215227713;0.0;157.24733782644685;3.826179522940043;1.1990779326084797;70.18;60.39482339886098;3.699077932608481;2.5000000000000013
2021-08-06 02:00:00;210.38509403250936;210.38509403250936;0.0;236.35634750274232;5.406134773911574;1.1990779326084797;70.30000000000001;59.89047023659964;3.699077932608481;2.5000000000000013
2021-08-06 03:00:00;229.82645323771604;229.82645323771604;0.0;255.91336301885397;5.670126210515773;1.1990779326084797;70.60000000000002;59.85389826654591;3.699077932608481;2.5000000000000013
2021-08-06 04:00:00;223.0524746249481;223.0524746249481;0.0;249.28061623442616;5.33348709323279;1.1990779326084797;71.13999999999999;60.011721889011255;3.699077932608481;2.5000000000000013
2021-08-06 05:00:00;151.39952821125567;151.39952821125567;0.0;176.66309720666194;3.449477097936293;1.1990779326084797;70.0;57.80608161821772;3.699077932608481;2.5000000000000013
2021-08-06 06:00:00;240.47961496904642;240.47961496904642;0.0;266.50715863058747;6.295196456288032;1.1990779326084797;70.0;59.920237465368814;3.699077932608481;2.5000000000000013
2021-08-06 07:00:00;254.06356417995818;254.06356417995818;0.0;280.04884275996494;6.405858356567216;1.1990779326084797;70.0;59.59104429356108;3.699077932608481;2.5000000000000013
2021-08-06 08:00:00;490.5710370553941;490.5710370553941;0.0;517.348859671893;12.33279264700294;1.1990779326084797;70.0;60.01213241416059;3.699077932608481;2.5000000000000013
2021-08-06 09:00:00;450.402782733346;450.402782733346;0.0;477.0028229613002;11.057911765766551;1.1990779326084797;70.0;59.7293356005361;3.699077932608481;2.5000000000000013
2021-08-06 10:00:00;421.9349210249303;421.9349210249303;0.0;448.4449915691729;10.376759202449431;1.1990779326084797;70.0;59.71040813830626;3.699077932608481;2.5000000000000013
2021-08-06 11:00:00;359.1662926265602;359.1662926265602;0.0;385.47301970113654;8.85224169818414;1.1990779326084797;70.0;59.63208489620666;3.699077932608481;2.5000000000000013
2021-08-06 12:00:00;283.0519410793344;283.0519410793344;0.0;309.10450082276435;7.015688742309583;1.1990779326084797;70.0;59.50975272379634;3.699077932608481;2.5000000000000013
2021-08-06 13:00:00;244.31171629736113;244.31171629736113;0.0;270.238876821563;6.113750724459248;1.1990779326084797;70.0;59.47575839786782;3.699077932608481;2.5000000000000013
2021-08-06 14:00:00;183.05590455814493;183.05590455814493;0.0;208.742514185976;4.616777104371851;1.1990779326084797;70.0;59.234784896016606;3.699077932608481;2.5000000000000013
2021-08-06 15:00:00;153.32342075293394;153.32342075293394;0.0;178.90348810601;3.9349740473631067;1.1990779326084797;70.0;59.17500647171653;3.699077932608481;2.5000000000000013
2021-08-06 16:00:00;112.40031351665482;112.40031351665482;0.0;137.75694445463833;2.9242480729243105;1.1990779326084797;70.0;58.78369014144562;3.699077932608481;2.5000000000000013
2021-08-06 17:00:00;94.71043652241076;94.71043652241076;0.0;120.00168725055262;2.539373060158713;1.1990779326084797;70.0;58.74847073633015;3.699077932608481;2.5000000000000013
2021-08-06 18:00:00;90.5546944691356;90.5546944691356;0.0;115.85987079412264;2.4754228224372827;1.1990779326084797;70.0;58.85617306571913;3.699077932608481;2.5000000000000013
2021-08-06 19:00:00;78.6790285437916;78.6790285437916;0.0;103.86360251980264;2.1589853761816977;1.1990779326084797;70.0;58.545809784447385;3.699077932608481;2.5000000000000013
2021-08-06 20:00:00;125.36323299734674;125.36323299734674;0.0;151.01958167134603;3.529747818012641;1.1990779326084797;70.0;59.813141020559556;3.699077932608481;2.5000000000000013
2021-08-06 21:00:00;137.8608266519691;137.8608266519691;0.0;163.42434982725467;3.6347861122161023;1.1990779326084797;70.0;59.29495208757794;3.699077932608481;2.5000000000000013
