Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-06 22:00:00;115.61854420813017;115.61854420813017;0.0;141.04657132105783;3.031960048699201;1.1990779326084797;70.06;58.983826026133784;3.699077932608481;2.5000000000000013
2021-08-06 23:00:00;87.07222199801572;87.07222199801572;0.0;112.44355285153239;2.3119417432050557;1.1990779326084797;70.42000000000002;58.84000471372366;3.699077932608481;2.5000000000000013
2021-08-07 00:00:00;43.413893390500384;43.413893390500384;0.0;68.22131263695589;1.1498881914216426;1.1990779326084797;70.96000000000004;56.83413124454847;3.699077932608481;2.5000000000000013
2021-08-07 01:00:00;66.82079040811757;66.82079040811757;0.0;92.41140457659723;1.9592386601440324;1.1990779326084797;70.84000000000003;59.609762549620825;3.699077932608481;2.5000000000000013
2021-08-07 02:00:00;90.64121528468235;90.64121528468235;0.0;116.53750186005668;2.356944430015798;1.1990779326084797;71.68;59.90754414612633;3.699077932608481;2.5000000000000013
2021-08-07 03:00:00;116.87451838121133;116.87451838121133;0.0;142.79239337692036;2.7311152490696204;1.1990779326084797;71.86000000000001;59.41153635100221;3.699077932608481;2.5000000000000013
2021-08-07 04:00:00;122.18223134232376;122.18223134232376;0.0;148.01234193623043;2.750356175160685;1.1990779326084797;71.80000000000001;58.9867381713637;3.699077932608481;2.5000000000000013
2021-08-07 05:00:00;104.600666598935;104.600666598935;0.0;130.10211226576925;2.359783129668399;1.1990779326084797;71.38;58.25307617079005;3.699077932608481;2.5000000000000013
2021-08-07 06:00:00;244.6667377781761;244.6667377781761;0.0;270.61898824205844;5.8638251264635075;1.1990779326084797;70.24000000000001;59.2517643263613;3.699077932608481;2.5000000000000013
2021-08-07 07:00:00;291.6299414807833;291.6299414807833;0.0;317.70265946627154;7.175190334321359;1.1990779326084797;70.0;59.45763292336875;3.699077932608481;2.5000000000000013
2021-08-07 08:00:00;342.832522633258;342.832522633258;0.0;369.1125664394625;8.562706897270145;1.1990779326084797;70.0;59.736429677586386;3.699077932608481;2.5000000000000013
2021-08-07 09:00:00;318.61466127680774;318.61466127680774;0.0;344.7993154020388;7.9104435456165;1.1990779326084797;70.0;59.62193780635528;3.699077932608481;2.5000000000000013
2021-08-07 10:00:00;255.93828414002942;255.93828414002942;0.0;281.89852118128965;6.3727148041141675;1.1990779326084797;70.0;59.467801779545596;3.699077932608481;2.5000000000000013
2021-08-07 11:00:00;208.227274779965;208.227274779965;0.0;234.01946530340845;5.23756968675468;1.1990779326084797;70.0;59.36168420799379;3.699077932608481;2.5000000000000013
2021-08-07 12:00:00;195.86184837834497;195.86184837834497;0.0;221.62908282945338;4.983363957832096;1.1990779326084797;70.0;59.411002348689806;3.699077932608481;2.5000000000000013
2021-08-07 13:00:00;130.49269710200954;130.49269710200954;0.0;155.9246912118702;3.3338169134917486;1.1990779326084797;70.0;58.8641375809288;3.699077932608481;2.5000000000000013
2021-08-07 14:00:00;91.84062373972333;91.84062373972333;0.0;117.06018372879294;2.425863900121872;1.1990779326084797;70.0;58.510702387310744;3.699077932608481;2.5000000000000013
2021-08-07 15:00:00;102.41699315966822;102.41699315966822;0.0;127.8493591810992;2.821003459569954;1.1990779326084797;70.0;59.20939869418385;3.699077932608481;2.5000000000000013
2021-08-07 16:00:00;113.55850076567783;113.55850076567783;0.0;139.0236239944965;3.0662356415858256;1.1990779326084797;70.0;59.20472307904129;3.699077932608481;2.5000000000000013
2021-08-07 17:00:00;83.1535158359497;83.1535158359497;0.0;108.31197743430587;2.220733229212253;1.1990779326084797;70.0;58.38736426484917;3.699077932608481;2.5000000000000013
2021-08-07 18:00:00;96.93473671535274;96.93473671535274;0.0;122.35887449495657;2.707462772542833;1.1990779326084797;70.0;59.23971710658816;3.699077932608481;2.5000000000000013
2021-08-07 19:00:00;120.5752681824395;120.5752681824395;0.0;146.10654890267452;3.2755846635351507;1.1990779326084797;70.0;59.37982768831506;3.699077932608481;2.5000000000000013
2021-08-07 20:00:00;115.87850791445386;115.87850791445386;0.0;141.31318547682764;3.0733996033366258;1.1990779326084797;70.0;59.05251484200943;3.699077932608481;2.5000000000000013
2021-08-07 21:00:00;114.23575169670124;114.23575169670124;0.0;139.67544974755714;3.048940840383359;1.1990779326084797;70.0;59.09258617837838;3.699077932608481;2.5000000000000013
2021-08-07 22:00:00;62.428331970875746;62.428331970875746;0.0;87.27522131243953;1.6652496749855528;1.1990779326084797;70.0;57.52150208443658;3.699077932608481;2.5000000000000013
2021-08-07 23:00:00;72.23954592329817;72.23954592329817;0.0;97.57835005893156;2.15252316755303;1.1990779326084797;70.0;59.20664788168909;3.699077932608481;2.5000000000000013
2021-08-08 00:00:00;142.725860747475;142.725860747475;0.0;168.46082743426314;4.022208095510965;1.1990779326084797;70.0;60.02793493890914;3.699077932608481;2.5000000000000013
2021-08-08 01:00:00;117.4967251280371;117.4967251280371;0.0;142.8832385398823;3.0631097200804174;1.1990779326084797;70.0;58.89369895013789;3.699077932608481;2.5000000000000013
2021-08-08 02:00:00;133.60373640736063;133.60373640736063;0.0;159.15618028663476;3.562476685803163;1.1990779326084797;70.0;59.362925856978165;3.699077932608481;2.5000000000000013
2021-08-08 03:00:00;128.67839097902194;128.67839097902194;0.0;154.1681267337421;3.383777047839574;1.1990779326084797;70.0;59.15215266183003;3.699077932608481;2.5000000000000013
2021-08-08 04:00:00;121.0183942383451;121.0183942383451;0.0;146.48627013081096;3.2035341563959796;1.1990779326084797;70.0;59.11274808952976;3.699077932608481;2.5000000000000013
2021-08-08 05:00:00;177.5052493573231;177.5052493573231;0.0;203.2940170340668;4.713251899684414;1.1990779326084797;70.0;59.730373334744854;3.699077932608481;2.5000000000000013
2021-08-08 06:00:00;112.50670080659967;112.50670080659967;0.0;137.81994951435794;2.8898143709671054;1.1990779326084797;70.0;58.644850678449245;3.699077932608481;2.5000000000000013
2021-08-08 07:00:00;178.02354606840711;178.02354606840711;0.0;203.84735986872968;4.780011574898641;1.1990779326084797;70.0;59.84624097190391;3.699077932608481;2.5000000000000013
2021-08-08 08:00:00;157.1456685231232;157.1456685231232;0.0;182.74180123883198;4.032717426415767;1.1990779326084797;70.0;59.21076086538909;3.699077932608481;2.5000000000000013
2021-08-08 09:00:00;112.90677929003382;112.90677929003382;0.0;138.2584159208867;2.9319474205054954;1.1990779326084797;70.0;58.772421283162544;3.699077932608481;2.5000000000000013
2021-08-08 10:00:00;141.26662011123653;141.26662011123653;0.0;166.8916684794855;3.7891567262598933;1.1990779326084797;70.0;59.513204543018105;3.699077932608481;2.5000000000000013
2021-08-08 11:00:00;0.0;0.0;0.0;27.190784282590652;3.7891567262598933;1.1990779326084797;70.0;68.29144141415605;3.699077932608481;2.5000000000000013
2021-08-08 12:00:00;0.0;0.0;0.0;27.190784282590652;3.7891567262598933;1.1990779326084797;70.0;68.29144141415605;3.699077932608481;2.5000000000000013
2021-08-08 13:00:00;0.0;0.0;0.0;27.190784282590652;3.7891567262598933;1.1990779326084797;70.0;68.29144141415605;3.699077932608481;2.5000000000000013
2021-08-08 14:00:00;0.0;0.0;0.0;27.190784282590652;3.7891567262598933;1.1990779326084797;70.0;68.29144141415605;3.699077932608481;2.5000000000000013
2021-08-08 15:00:00;0.0;0.0;0.0;27.190784282590652;3.7891567262598933;1.1990779326084797;70.0;68.29144141415605;3.699077932608481;2.5000000000000013
2021-08-08 16:00:00;0.0;0.0;0.0;27.190784282590652;3.7891567262598933;1.1990779326084797;70.0;68.29144141415605;3.699077932608481;2.5000000000000013
2021-08-08 17:00:00;0.0;0.0;0.0;27.190784282590652;3.7891567262598933;1.1990779326084797;70.0;68.29144141415605;3.699077932608481;2.5000000000000013
2021-08-08 18:00:00;0.0;0.0;0.0;27.190784282590652;3.7891567262598933;1.1990779326084797;70.0;68.29144141415605;3.699077932608481;2.5000000000000013
2021-08-08 19:00:00;85.2638450830788;85.2638450830788;0.0;110.5111645769406;2.344352914078713;1.1990779326084797;70.0;58.77635620297855;3.699077932608481;2.5000000000000013
2021-08-08 20:00:00;148.2195684961222;148.2195684961222;0.0;173.97123468723737;4.116580977200853;1.1990779326084797;70.0;59.93783366002293;3.699077932608481;2.5000000000000013
2021-08-08 21:00:00;134.583053949655;134.583053949655;0.0;160.08457502698482;3.4980357172055205;1.1990779326084797;70.0;59.10377763756105;3.699077932608481;2.5000000000000013
2021-08-08 22:00:00;124.20521537327242;124.20521537327242;0.0;149.67224046678265;3.26739156842135;1.1990779326084797;70.0;59.09336484962404;3.699077932608481;2.5000000000000013
2021-08-08 23:00:00;84.4027710332775;84.4027710332775;0.0;109.54951982451125;2.2369448037159283;1.1990779326084797;70.0;58.33980214330387;3.699077932608481;2.5000000000000013
2021-08-09 00:00:00;170.0681777206558;170.0681777206558;0.0;195.93012468039785;4.747816350357424;1.1990779326084797;70.0;60.174424147156174;3.699077932608481;2.5000000000000013
2021-08-09 01:00:00;201.70778980275074;201.70778980275074;0.0;227.52096135835524;5.187060200144611;1.1990779326084797;70.0;59.55638543297323;3.699077932608481;2.5000000000000013
2021-08-09 02:00:00;222.41861834738316;222.41861834738316;0.0;248.2940262727849;5.666042195750223;1.1990779326084797;70.0;59.566328089228705;3.699077932608481;2.5000000000000013
2021-08-09 03:00:00;222.63053468211572;222.63053468211572;0.0;248.48963096203363;5.638966184921948;1.1990779326084797;70.0;59.50797080388554;3.699077932608481;2.5000000000000013
2021-08-09 04:00:00;229.11056266498267;229.11056266498267;0.0;255.01648743541932;5.812345994654801;1.1990779326084797;70.0;59.55357933784643;3.699077932608481;2.5000000000000013
2021-08-09 05:00:00;205.58264271878113;205.58264271878113;0.0;231.37951195981262;5.202116574892712;1.1990779326084797;70.0;59.41001048374858;3.699077932608481;2.5000000000000013
2021-08-09 06:00:00;147.20022802943504;147.20022802943504;0.0;172.7105048671932;3.746517510966431;1.1990779326084797;70.0;59.02406070236259;3.699077932608481;2.5000000000000013
2021-08-09 07:00:00;215.73312648345848;215.73312648345848;0.0;241.66194707618197;5.64001681898786;1.1990779326084797;70.0;59.79815829024636;3.699077932608481;2.5000000000000013
2021-08-09 08:00:00;223.59197260931364;223.59197260931364;0.0;249.46634336485866;5.670394476006148;1.1990779326084797;70.0;59.52511175870791;3.699077932608481;2.5000000000000013
2021-08-09 09:00:00;233.3965769907088;233.3965769907088;0.0;259.31162343502126;5.9118247171426885;1.1990779326084797;70.0;59.55637799212951;3.699077932608481;2.5000000000000013
2021-08-09 10:00:00;223.50218939693582;223.50218939693582;0.0;249.36880589165307;5.646945579801409;1.1990779326084797;70.0;59.48572739488196;3.699077932608481;2.5000000000000013
2021-08-09 11:00:00;189.21124862397812;189.21124862397812;0.0;214.93630683065845;4.793795598843404;1.1990779326084797;70.0;59.324678097976516;3.699077932608481;2.5000000000000013
2021-08-09 12:00:00;170.6440686333165;170.6440686333165;0.0;196.30795364853262;4.369035512194236;1.1990779326084797;70.0;59.30198923000688;3.699077932608481;2.5000000000000013
2021-08-09 13:00:00;147.9784622520577;147.9784622520577;0.0;173.53994983411843;3.815891560104367;1.1990779326084797;70.0;59.17185275735142;3.699077932608481;2.5000000000000013
2021-08-09 14:00:00;173.5142411003239;173.5142411003239;0.0;199.23928652657187;4.5255135524289525;1.1990779326084797;70.0;59.517670245842396;3.699077932608481;2.5000000000000013
2021-08-09 15:00:00;154.7087961775419;154.7087961775419;0.0;180.30115756298653;3.9817784327020176;1.1990779326084797;70.0;59.218675080904745;3.699077932608481;2.5000000000000013
2021-08-09 16:00:00;163.4250966150981;163.4250966150981;0.0;189.08906255228064;4.246426855630832;1.1990779326084797;70.0;59.39786156686256;3.699077932608481;2.5000000000000013
2021-08-09 17:00:00;148.43815894822765;148.43815894822765;0.0;174.0116078304757;3.8395111934913175;1.1990779326084797;70.0;59.209216197112255;3.699077932608481;2.5000000000000013
2021-08-09 18:00:00;148.82140748015792;148.82140748015792;0.0;174.41790840742564;3.880260650533514;1.1990779326084797;70.0;59.29760725619565;3.699077932608481;2.5000000000000013
2021-08-09 19:00:00;167.54012103310666;167.54012103310666;0.0;193.23267403479466;4.365202451980821;1.1990779326084797;70.0;59.46033316021419;3.699077932608481;2.5000000000000013
2021-08-09 20:00:00;207.77279517591805;207.77279517591805;0.0;233.6277550198416;5.361171940152419;1.1990779326084797;70.0;59.62434770269209;3.699077932608481;2.5000000000000013
2021-08-09 21:00:00;185.35163899377787;185.35163899377787;0.0;211.0682436630157;4.714195021966075;1.1990779326084797;70.0;59.33978261503262;3.699077932608481;2.5000000000000013
2021-08-09 22:00:00;168.01937642973184;168.01937642973184;0.0;193.67125801142998;4.307000424580034;1.1990779326084797;70.0;59.29366154104059;3.699077932608481;2.5000000000000013
2021-08-09 23:00:00;160.12087703653398;160.12087703653398;0.0;185.74284626228606;4.132337309119589;1.1990779326084797;70.0;59.29794837713081;3.699077932608481;2.5000000000000013
2021-08-10 00:00:00;118.80589739399959;118.80589739399959;0.0;144.20240122259648;3.0845915740845147;1.1990779326084797;70.0;58.86922166893709;3.699077932608481;2.5000000000000013
2021-08-10 01:00:00;174.18338160926797;174.18338160926797;0.0;199.95875808154054;4.639571207215831;1.1990779326084797;70.0;59.738442199010365;3.699077932608481;2.5000000000000013
2021-08-10 02:00:00;256.9048885106306;256.9048885106306;0.0;282.93514103937827;6.599919239663254;1.1990779326084797;70.0;59.79297968277598;3.699077932608481;2.5000000000000013
2021-08-10 03:00:00;271.69541564962697;271.69541564962697;0.0;297.7340783305736;6.829865900783408;1.1990779326084797;70.0;59.620723554608446;3.699077932608481;2.5000000000000013
2021-08-10 04:00:00;266.87407702019317;266.87407702019317;0.0;292.90439177448036;6.701158373729061;1.1990779326084797;70.0;59.59297228788262;3.699077932608481;2.5000000000000013
2021-08-10 05:00:00;182.1351452831299;182.1351452831299;0.0;207.88723512110312;4.576755197841252;1.1990779326084797;70.18;59.36514130568611;3.699077932608481;2.5000000000000013
2021-08-10 06:00:00;300.4704072476131;300.4704072476131;0.0;326.78520890124;7.579304713376342;1.1990779326084797;70.36000000000001;60.094414295017486;3.699077932608481;2.5000000000000013
2021-08-10 07:00:00;313.5201942028087;313.5201942028087;0.0;339.67355830053634;7.555027625106944;1.1990779326084797;70.12;59.41525333971521;3.699077932608481;2.5000000000000013
2021-08-10 08:00:00;530.8565413778147;530.8565413778147;0.0;557.7191505134824;13.060348363885733;1.1990779326084797;70.0;59.83256263676924;3.699077932608481;2.5000000000000013
2021-08-10 09:00:00;488.2822041999338;488.2822041999338;0.0;514.9988756180084;11.957002401449106;1.1990779326084797;70.0;59.74502339364011;3.699077932608481;2.5000000000000013
2021-08-10 10:00:00;451.79102545372524;451.79102545372524;0.0;478.3939188476989;11.085295598625873;1.1990779326084797;70.0;59.72482844521744;3.699077932608481;2.5000000000000013
2021-08-10 11:00:00;335.5758739601637;335.5758739601637;0.0;361.79818643511953;8.25474150557168;1.1990779326084797;70.0;59.56449147637733;3.699077932608481;2.5000000000000013
2021-08-10 12:00:00;343.66649911303807;343.66649911303807;0.0;369.94158961876917;8.537171342413773;1.1990779326084797;70.0;59.68260945823914;3.699077932608481;2.5000000000000013
2021-08-10 13:00:00;310.055462589459;310.055462589459;0.0;336.20894931137946;7.695401458012994;1.1990779326084797;70.0;59.59771621106404;3.699077932608481;2.5000000000000013
2021-08-10 14:00:00;233.1393328603644;233.1393328603644;0.0;259.01667671254404;5.813402146492561;1.1990779326084797;70.0;59.3916443833636;3.699077932608481;2.5000000000000013
2021-08-10 15:00:00;179.5057872167405;179.5057872167405;0.0;205.18080332236485;4.537059992713694;1.1990779326084797;70.0;59.23254876548566;3.699077932608481;2.5000000000000013
2021-08-10 16:00:00;110.5345157179835;110.5345157179835;0.0;135.8434888942213;2.8417137774108605;1.1990779326084797;70.0;58.61824576103987;3.699077932608481;2.5000000000000013
2021-08-10 17:00:00;99.0038400709422;99.0038400709422;0.0;124.34199388343406;2.6617703845987055;1.1990779326084797;70.0;58.87761438394085;3.699077932608481;2.5000000000000013
2021-08-10 18:00:00;125.51904379231523;125.51904379231523;0.0;151.08954807233653;3.415380342419616;1.1990779326084797;70.0;59.467146169583145;3.699077932608481;2.5000000000000013
2021-08-10 19:00:00;138.26476700746085;138.26476700746085;0.0;163.8372082975893;3.6525235920067476;1.1990779326084797;70.0;59.320025419181036;3.699077932608481;2.5000000000000013
2021-08-10 20:00:00;153.55991269911772;153.55991269911772;0.0;179.58784671918292;4.025940310090258;1.1990779326084797;70.89999999999998;60.27912442058624;3.699077932608481;2.5000000000000013
2021-08-10 21:00:00;169.8971804965069;169.8971804965069;0.0;195.6668675902482;4.043008330412796;1.1990779326084797;70.65999999999997;59.13705826480623;3.699077932608481;2.5000000000000013
2021-08-10 22:00:00;137.12897494993427;137.12897494993427;0.0;162.9916600873796;3.3213804671120135;1.1990779326084797;71.19999999999999;59.51584080766679;3.699077932608481;2.5000000000000013
2021-08-10 23:00:00;172.46790332937937;172.46790332937937;0.0;198.6710137355465;4.045412019075879;1.1990779326084797;71.74000000000001;60.04709403765679;3.699077932608481;2.5000000000000013
2021-08-11 00:00:00;260.6192969953277;260.6192969953277;0.0;287.18319152172035;5.712541743841012;1.1990779326084797;72.15999999999997;60.19038062066937;3.699077932608481;2.5000000000000013
2021-08-11 01:00:00;232.86074732530005;232.86074732530005;0.0;259.29388911527104;4.819545629456221;1.1990779326084797;72.46000000000004;59.65036087380997;3.699077932608481;2.5000000000000013
2021-08-11 02:00:00;201.35288046052145;201.35288046052145;0.0;227.62355600949684;4.093334788360141;1.1990779326084797;72.51999999999998;59.2799188519154;3.699077932608481;2.5000000000000013
2021-08-11 03:00:00;161.9750874469407;161.9750874469407;0.0;188.19946672165497;3.309947888904217;1.1990779326084797;72.82;59.282204740835425;3.699077932608481;2.5000000000000013
2021-08-11 04:00:00;201.97335740923936;201.97335740923936;0.0;228.1352620509134;4.093079221978;1.1990779326084797;72.22000000000003;58.94932611607692;3.699077932608481;2.5000000000000013
2021-08-11 05:00:00;135.5654129483261;135.5654129483261;0.0;161.0614733465602;2.8417979158170885;1.1990779326084797;71.32;57.825736515964365;3.699077932608481;2.5000000000000013
2021-08-11 06:00:00;251.6224298888189;251.6224298888189;0.0;277.69502435610724;5.892567333151633;1.1990779326084797;70.60000000000002;59.37944719104854;3.699077932608481;2.5000000000000013
2021-08-11 07:00:00;257.1292040028113;257.1292040028113;0.0;282.990388846753;6.1057467353196895;1.1990779326084797;70.0;58.96471358345593;3.699077932608481;2.5000000000000013
2021-08-11 08:00:00;502.71395644374854;502.71395644374854;0.0;529.5293741489094;12.631005875597493;1.1990779326084797;70.0;60.01833870887634;3.699077932608481;2.5000000000000013
2021-08-11 09:00:00;453.09007962447674;453.09007962447674;0.0;479.69759579502426;11.116979424281439;1.1990779326084797;70.0;59.7261918974981;3.699077932608481;2.5000000000000013
2021-08-11 10:00:00;421.7394526596881;421.7394526596881;0.0;448.24857921877873;10.370073300293972;1.1990779326084797;70.0;59.70828372139647;3.699077932608481;2.5000000000000013
2021-08-11 11:00:00;353.3812579257691;353.3812579257691;0.0;379.6684437019587;8.709909490962561;1.1990779326084797;70.0;59.621333195911745;3.699077932608481;2.5000000000000013
2021-08-11 12:00:00;291.129881789601;291.129881789601;0.0;317.21335272806425;7.219665289136899;1.1990779326084797;70.0;59.53871326162181;3.699077932608481;2.5000000000000013
2021-08-11 13:00:00;249.27076893826086;249.27076893826086;0.0;275.21435934420754;6.229924789648532;1.1990779326084797;70.0;59.4818588301153;3.699077932608481;2.5000000000000013
2021-08-11 14:00:00;204.95020005830895;204.95020005830895;0.0;230.73305039709422;5.162552650843273;1.1990779326084797;70.0;59.35866725509072;3.699077932608481;2.5000000000000013
2021-08-11 15:00:00;157.40765980399857;157.40765980399857;0.0;182.98997201663747;4.009402792524326;1.1990779326084797;70.0;59.133284129601975;3.699077932608481;2.5000000000000013
2021-08-11 16:00:00;113.36992868781533;113.36992868781533;0.0;138.72886988780738;2.943944505324768;1.1990779326084797;70.0;58.78012705508627;3.699077932608481;2.5000000000000013
2021-08-11 17:00:00;95.81519756734978;95.81519756734978;0.0;121.11434808358801;2.5667317114174484;1.1990779326084797;70.0;58.76518748903965;3.699077932608481;2.5000000000000013
2021-08-11 18:00:00;92.82522408939198;92.82522408939198;0.0;118.14856518639455;2.533823457316463;1.1990779326084797;70.0;58.897959454342526;3.699077932608481;2.5000000000000013
2021-08-11 19:00:00;86.27915654796195;86.27915654796195;0.0;111.54241334821106;2.360592159899559;1.1990779326084797;70.0;58.749552796536534;3.699077932608481;2.5000000000000013
2021-08-11 20:00:00;80.53443630621128;80.53443630621128;0.0;105.75721227749088;2.224204551183778;1.1990779326084797;70.0;58.67896901654291;3.699077932608481;2.5000000000000013
2021-08-11 21:00:00;91.87971436441217;91.87971436441217;0.0;117.26413566761273;2.5723581862115896;1.1990779326084797;70.0;59.14613351613701;3.699077932608481;2.5000000000000013
2021-08-11 22:00:00;73.88886981669026;73.88886981669026;0.0;98.99363273028351;2.0169553203047594;1.1990779326084797;70.0;58.31411270366266;3.699077932608481;2.5000000000000013
2021-08-11 23:00:00;88.30788775885075;88.30788775885075;0.0;113.71131083049487;2.522772334993295;1.1990779326084797;70.0;59.2681074503775;3.699077932608481;2.5000000000000013
2021-08-12 00:00:00;135.4551547303947;135.4551547303947;0.0;161.08991952677127;3.7171709694919226;1.1990779326084797;70.0;59.68173832754542;3.699077932608481;2.5000000000000013
2021-08-12 01:00:00;140.73861681737927;140.73861681737927;0.0;166.30180573665973;3.690686535910925;1.1990779326084797;70.0;59.27146273538369;3.699077932608481;2.5000000000000013
2021-08-12 02:00:00;179.75133598285757;179.75133598285757;0.0;205.4899559282664;4.700707870139303;1.1990779326084797;70.0;59.59174206639847;3.699077932608481;2.5000000000000013
2021-08-12 03:00:00;184.29474907910705;184.29474907910705;0.0;210.02691262117287;4.7331282937934605;1.1990779326084797;70.0;59.43480829950897;3.699077932608481;2.5000000000000013
2021-08-12 04:00:00;186.90721536619395;186.90721536619395;0.0;212.66061082269766;4.799495988531945;1.1990779326084797;70.0;59.45025084127707;3.699077932608481;2.5000000000000013
2021-08-12 05:00:00;142.37584584690384;142.37584584690384;0.0;167.8929804710139;3.6516230874214677;1.1990779326084797;70.0;59.052944895254086;3.699077932608481;2.5000000000000013
2021-08-12 06:00:00;208.73107860266313;208.73107860266313;0.0;234.62747630728944;5.4664117334206095;1.1990779326084797;70.0;59.78055668702581;3.699077932608481;2.5000000000000013
2021-08-12 07:00:00;222.13540481519433;222.13540481519433;0.0;248.01136401455597;5.645560016852497;1.1990779326084797;70.0;59.540395533994854;3.699077932608481;2.5000000000000013
2021-08-12 08:00:00;409.27979766768163;409.27979766768163;0.0;435.81181268092644;10.363735409936844;1.1990779326084797;70.0;59.987710685329546;3.699077932608481;2.5000000000000013
2021-08-12 09:00:00;428.03247403391254;428.03247403391254;0.0;454.5694386814485;10.562214788923441;1.1990779326084797;70.0;59.75301857644672;3.699077932608481;2.5000000000000013
2021-08-12 10:00:00;414.14103925967186;414.14103925967186;0.0;440.62666217234874;10.200904116761434;1.1990779326084797;70.0;59.7155086607811;3.699077932608481;2.5000000000000013
2021-08-12 11:00:00;305.61788842113805;305.61788842113805;0.0;331.7378739395092;7.538905655749124;1.1990779326084797;70.0;59.522987594280096;3.699077932608481;2.5000000000000013
2021-08-12 12:00:00;284.66678136452464;284.66678136452464;0.0;310.7380086560337;7.099418475243613;1.1990779326084797;70.0;59.578690083674815;3.699077932608481;2.5000000000000013
2021-08-12 13:00:00;233.84744378580248;233.84744378580248;0.0;259.7298448434712;5.85093264137965;1.1990779326084797;70.0;59.430669768595465;3.699077932608481;2.5000000000000013
2021-08-12 14:00:00;174.0794448448663;174.0794448448663;0.0;199.7272693407104;4.401555800691026;1.1990779326084797;70.0;59.19606750405791;3.699077932608481;2.5000000000000013
2021-08-12 15:00:00;121.2139645795206;121.2139645795206;0.0;146.60539258529127;3.1233150952965882;1.1990779326084797;70.0;58.82403958979165;3.699077932608481;2.5000000000000013
2021-08-12 16:00:00;65.73303073580777;65.73303073580777;0.0;90.64026360208875;1.7497295269059225;1.1990779326084797;70.0;57.66608506543491;3.699077932608481;2.5000000000000013
2021-08-12 17:00:00;62.24483053226226;62.24483053226226;0.0;87.37502282900454;1.8157154924366192;1.1990779326084797;70.0;58.542490852390586;3.699077932608481;2.5000000000000013
2021-08-12 18:00:00;69.1373846460894;69.1373846460894;0.0;94.36125909909948;2.0090720816118575;1.1990779326084797;70.0;58.81724221953175;3.699077932608481;2.5000000000000013
2021-08-12 19:00:00;81.34681655896476;81.34681655896476;0.0;106.67100669911814;2.3191520122481393;1.1990779326084797;70.0;59.04864424421015;3.699077932608481;2.5000000000000013
2021-08-12 20:00:00;77.22243986628816;77.22243986628816;0.0;102.41826829997834;2.142384826460031;1.1990779326084797;70.0;58.61768358559635;3.699077932608481;2.5000000000000013
2021-08-12 21:00:00;84.68864916557692;84.68864916557692;0.0;110.01483250238869;2.384193077595361;1.1990779326084797;70.0;59.013470433744146;3.699077932608481;2.5000000000000013
2021-08-12 22:00:00;68.09975972524644;68.09975972524644;0.0;93.15628286261818;1.8802776050911723;1.1990779326084797;70.0;58.20383368488456;3.699077932608481;2.5000000000000013
2021-08-12 23:00:00;76.75145893536275;76.75145893536275;0.0;102.06241467169698;2.2203474193582444;1.1990779326084797;70.0;59.05550784081515;3.699077932608481;2.5000000000000013
2021-08-13 00:00:00;133.91200655321154;133.91200655321154;0.0;159.59379531180164;3.752787829278038;1.1990779326084797;70.0;59.874588060419;3.699077932608481;2.5000000000000013
2021-08-13 01:00:00;139.4612325211091;139.4612325211091;0.0;165.0153890673212;3.6562774059467382;1.1990779326084797;70.0;59.25426766430246;3.699077932608481;2.5000000000000013
2021-08-13 02:00:00;178.4702891650928;178.4702891650928;0.0;204.20647948092844;4.671518176332726;1.1990779326084797;70.0;59.592122192967565;3.699077932608481;2.5000000000000013
2021-08-13 03:00:00;181.2101876840514;181.2101876840514;0.0;206.92943481674922;4.656223888452902;1.1990779326084797;70.0;59.41869759016737;3.699077932608481;2.5000000000000013
2021-08-13 04:00:00;183.9541090385244;183.9541090385244;0.0;209.6968199409791;4.729126939316678;1.1990779326084797;70.0;59.44248802953979;3.699077932608481;2.5000000000000013
2021-08-13 05:00:00;152.8327992217245;152.8327992217245;0.0;178.4106778249249;3.9215061138622276;1.1990779326084797;70.0;59.16775045554584;3.699077932608481;2.5000000000000013
2021-08-13 06:00:00;202.8937986044669;202.8937986044669;0.0;228.73096793775701;5.277400702276201;1.1990779326084797;70.0;59.68057243646376;3.699077932608481;2.5000000000000013
2021-08-13 07:00:00;219.79991827723447;219.79991827723447;0.0;245.68531940148847;5.608979752405736;1.1990779326084797;70.0;59.57091891902223;3.699077932608481;2.5000000000000013
2021-08-13 08:00:00;399.66038051233187;399.66038051233187;0.0;426.16110097318483;10.12514365987589;1.1990779326084797;70.0;59.97871712129535;3.699077932608481;2.5000000000000013
2021-08-13 09:00:00;424.27962414067696;424.27962414067696;0.0;450.8065053760803;10.47741778417922;1.1990779326084797;70.0;59.7555977585933;3.699077932608481;2.5000000000000013
2021-08-13 10:00:00;412.8377277064895;412.8377277064895;0.0;439.320067245713;10.171584790662582;1.1990779326084797;70.0;59.71644850201653;3.699077932608481;2.5000000000000013
2021-08-13 11:00:00;303.0473924047029;303.0473924047029;0.0;329.1588154928063;7.476324228953807;1.1990779326084797;70.0;59.51742271390589;3.699077932608481;2.5000000000000013
2021-08-13 12:00:00;284.9727355539459;284.9727355539459;0.0;311.0462888847645;7.1095310628703245;1.1990779326084797;70.0;59.58318916455249;3.699077932608481;2.5000000000000013
2021-08-13 13:00:00;210.90881704484298;210.90881704484298;0.0;236.69689744140473;5.277759954372967;1.1990779326084797;70.0;59.32190841570571;3.699077932608481;2.5000000000000013
2021-08-13 14:00:00;174.28377161461358;174.28377161461358;0.0;199.94832565263994;4.432706509356066;1.1990779326084797;70.0;59.26011814621012;3.699077932608481;2.5000000000000013
2021-08-13 15:00:00;133.98507539253046;133.98507539253046;0.0;159.45983688271926;3.450796010611043;1.1990779326084797;70.0;58.99771887052344;3.699077932608481;2.5000000000000013
2021-08-13 16:00:00;96.30733116487421;96.30733116487421;0.0;121.56218025016955;2.5367412937494507;1.1990779326084797;70.0;58.59033188707218;3.699077932608481;2.5000000000000013
2021-08-13 17:00:00;81.43814903470579;81.43814903470579;0.0;106.64375113652373;2.2248956140855074;1.1990779326084797;70.0;58.58761320869587;3.699077932608481;2.5000000000000013
2021-08-13 18:00:00;80.15618101059762;80.15618101059762;0.0;105.40774475803897;2.2371610188595197;1.1990779326084797;70.0;58.781727433262006;3.699077932608481;2.5000000000000013
2021-08-13 19:00:00;79.60685413709746;79.60685413709746;0.0;104.85125018371672;2.2216390310030354;1.1990779326084797;70.0;58.7629884834152;3.699077932608481;2.5000000000000013
2021-08-13 20:00:00;72.70311784086263;72.70311784086263;0.0;97.85604130014563;2.0285223669066323;1.1990779326084797;70.0;58.5142713570641;3.699077932608481;2.5000000000000013
2021-08-13 21:00:00;82.83616644817855;82.83616644817855;0.0;108.17237508709108;2.3571214648883307;1.1990779326084797;70.0;59.0733983015557;3.699077932608481;2.5000000000000013
2021-08-13 22:00:00;67.82027289258782;67.82027289258782;0.0;92.87839270216045;1.876310595017431;1.1990779326084797;70.0;58.2141565031676;3.699077932608481;2.5000000000000013
2021-08-13 23:00:00;74.62834559446509;74.62834559446509;0.0;99.91553206396848;2.1598933710377386;1.1990779326084797;70.0;58.98583943301185;3.699077932608481;2.5000000000000013
2021-08-14 00:00:00;90.33746962936864;90.33746962936864;0.0;115.71079801420821;2.54430050745247;1.1990779326084797;70.0;59.17180186747356;3.699077932608481;2.5000000000000013
2021-08-14 01:00:00;59.81608506364547;59.81608506364547;0.0;84.724942593003;1.6434118646467009;1.1990779326084797;70.0;57.72516749255482;3.699077932608481;2.5000000000000013
2021-08-14 02:00:00;84.63124926270274;84.63124926270274;0.0;110.09279966913111;2.52141918158187;1.1990779326084797;70.0;59.604040636611614;3.699077932608481;2.5000000000000013
2021-08-14 03:00:00;98.68356412626399;98.68356412626399;0.0;124.07559482524063;2.711943092062038;1.1990779326084797;70.0;59.10677426152711;3.699077932608481;2.5000000000000013
2021-08-14 04:00:00;106.1202185724396;106.1202185724396;0.0;131.54715258739668;2.8823345424174374;1.1990779326084797;70.0;59.13354777000387;3.699077932608481;2.5000000000000013
2021-08-14 05:00:00;114.58253530340134;114.58253530340134;0.0;140.04540526266945;3.0821308314837665;1.1990779326084797;70.0;59.18146375567477;3.699077932608481;2.5000000000000013
2021-08-14 06:00:00;231.31639309136946;231.31639309136946;0.0;257.35483388848996;6.18591563697793;1.1990779326084797;70.0;60.09443968434465;3.699077932608481;2.5000000000000013
2021-08-14 07:00:00;319.60633403163916;319.60633403163916;0.0;345.83314507828305;8.072084755175537;1.1990779326084797;70.0;59.79926158904061;3.699077932608481;2.5000000000000013
2021-08-14 08:00:00;346.01537906026846;346.01537906026846;0.0;372.29780467864293;8.611334930287395;1.1990779326084797;70.0;59.70631903591078;3.699077932608481;2.5000000000000013
2021-08-14 09:00:00;317.04260269356416;317.04260269356416;0.0;343.22078804868397;7.8686930342707875;1.1990779326084797;70.0;59.61463677719132;3.699077932608481;2.5000000000000013
2021-08-14 10:00:00;253.56209966361217;253.56209966361217;0.0;279.5135323630611;6.314883405709772;1.1990779326084797;70.0;59.46127160817406;3.699077932608481;2.5000000000000013
2021-08-14 11:00:00;205.9260440143003;205.9260440143003;0.0;231.70929892575387;5.18218970141989;1.1990779326084797;70.0;59.35413717458238;3.699077932608481;2.5000000000000013
2021-08-14 12:00:00;185.2220932154982;185.2220932154982;0.0;210.94261188764114;4.716286767991129;1.1990779326084797;70.0;59.35085293314086;3.699077932608481;2.5000000000000013
2021-08-14 13:00:00;131.28386198960172;131.28386198960172;0.0;156.73092677960918;3.36642670306406;1.1990779326084797;70.0;58.91498594206337;3.699077932608481;2.5000000000000013
2021-08-14 14:00:00;90.88236961035997;90.88236961035997;0.0;116.0897873700748;2.3986444938443623;1.1990779326084797;70.0;58.47664769196223;3.699077932608481;2.5000000000000013
2021-08-14 15:00:00;102.12557146782257;102.12557146782257;0.0;127.56000962181615;2.8178063733883905;1.1990779326084797;70.0;59.2216047386479;3.699077932608481;2.5000000000000013
2021-08-14 16:00:00;113.99384748232895;113.99384748232895;0.0;139.46248978300213;3.0785989659926156;1.1990779326084797;70.0;59.214134391313166;3.699077932608481;2.5000000000000013
2021-08-14 17:00:00;80.89452013665034;80.89452013665034;0.0;106.02501664974028;2.159521988395541;1.1990779326084797;70.0;58.310352143241175;3.699077932608481;2.5000000000000013
2021-08-14 18:00:00;99.61436106185008;99.61436106185008;0.0;125.0751894917369;2.796590201078458;1.1990779326084797;70.0;59.3513869102602;3.699077932608481;2.5000000000000013
2021-08-14 19:00:00;114.36547971024257;114.36547971024257;0.0;139.84159423967333;3.0937667423161286;1.1990779326084797;70.0;59.23783838623007;3.699077932608481;2.5000000000000013
2021-08-14 20:00:00;115.08120258913074;115.08120258913074;0.0;140.5266649769978;3.0708117400069126;1.1990779326084797;70.0;59.10427190292273;3.699077932608481;2.5000000000000013
2021-08-14 21:00:00;113.1969749023905;113.1969749023905;0.0;138.62938496168954;3.0217479336291824;1.1990779326084797;70.0;59.07685315108074;3.699077932608481;2.5000000000000013
2021-08-14 22:00:00;97.59574647097725;97.59574647097725;0.0;122.90547101810168;2.6103190316336202;1.1990779326084797;70.0;58.78941346608178;3.699077932608481;2.5000000000000013
2021-08-14 23:00:00;79.40767609545722;79.40767609545722;0.0;104.58272819893057;2.163979160730194;1.1990779326084797;70.0;58.49311951656148;3.699077932608481;2.5000000000000013
2021-08-15 00:00:00;144.56991608036049;144.56991608036049;0.0;170.31245126896326;4.060497393255242;1.1990779326084797;70.0;60.013394983869546;3.699077932608481;2.5000000000000013
2021-08-15 01:00:00;127.96022458665773;127.96022458665773;0.0;153.42389305252706;3.3335748576647304;1.1990779326084797;70.0;59.0419444873574;3.699077932608481;2.5000000000000013
2021-08-15 02:00:00;157.5185703660075;157.5185703660075;0.0;183.18332005223166;4.160755361290975;1.1990779326084797;70.0;59.51751006351412;3.699077932608481;2.5000000000000013
2021-08-15 03:00:00;154.01277285371654;154.01277285371654;0.0;179.8237159731851;3.9930801856849927;1.1990779326084797;70.48000000000002;59.75765822902923;3.699077932608481;2.5000000000000013
2021-08-15 04:00:00;113.35385894219968;113.35385894219968;0.0;138.73357024629306;2.818838522590722;1.1990779326084797;70.30000000000001;58.581768474898354;3.699077932608481;2.5000000000000013
2021-08-15 05:00:00;176.45122057481927;176.45122057481927;0.0;202.19911024744002;4.597395052056213;1.1990779326084797;70.0;59.528277480640384;3.699077932608481;2.5000000000000013
2021-08-15 06:00:00;125.31534999064449;125.31534999064449;0.0;150.71739121841836;3.2203310410317356;1.1990779326084797;70.0;58.856706751568765;3.699077932608481;2.5000000000000013
2021-08-15 07:00:00;220.6867814800677;220.6867814800677;0.0;246.67229970057082;5.856173751085618;1.1990779326084797;70.0;59.97101137618745;3.699077932608481;2.5000000000000013
2021-08-15 08:00:00;182.49179160090935;182.49179160090935;0.0;208.18359455384225;4.6219070730130305;1.1990779326084797;70.0;59.27552593987866;3.699077932608481;2.5000000000000013
2021-08-15 09:00:00;150.54515896489488;150.54515896489488;0.0;176.11212428336853;3.864992688929801;1.1990779326084797;70.0;59.15096054830639;3.699077932608481;2.5000000000000013
2021-08-15 10:00:00;172.89354773362308;172.89354773362308;0.0;198.61319617290596;4.503932276143067;1.1990779326084797;70.0;59.500540120878554;3.699077932608481;2.5000000000000013
2021-08-15 11:00:00;170.00407254402742;170.00407254402742;0.0;195.67925778937098;4.376754383700639;1.1990779326084797;70.0;59.3550573349134;3.699077932608481;2.5000000000000013
2021-08-15 12:00:00;147.6953271592727;147.6953271592727;0.0;173.25776305907306;3.8093108669561975;1.1990779326084797;70.0;59.170784483556645;3.699077932608481;2.5000000000000013
2021-08-15 13:00:00;155.52942465453356;155.52942465453356;0.0;181.16330870175614;4.057390668182807;1.1990779326084797;70.0;59.36899977177097;3.699077932608481;2.5000000000000013
2021-08-15 14:00:00;166.67803452091013;166.67803452091013;0.0;192.3579593201099;4.326706875415575;1.1990779326084797;70.0;59.414694491076034;3.699077932608481;2.5000000000000013
2021-08-15 15:00:00;194.16717016081913;194.16717016081913;0.0;219.96002518507797;5.012195155665589;1.1990779326084797;70.0;59.55119803970979;3.699077932608481;2.5000000000000013
2021-08-15 16:00:00;210.06607615362836;210.06607615362836;0.0;235.9026526846986;5.36502223593382;1.1990779326084797;70.0;59.53083588692988;3.699077932608481;2.5000000000000013
2021-08-15 17:00:00;67.67468979917905;67.67468979917905;0.0;92.49743523207172;1.7360968307820475;1.1990779326084797;70.0;57.314533109965794;3.699077932608481;2.5000000000000013
2021-08-15 18:00:00;135.3198141799792;135.3198141799792;0.0;161.14008897213117;3.98512941799199;1.1990779326084797;70.0;60.37253654114966;3.699077932608481;2.5000000000000013
2021-08-15 19:00:00;109.16083172796849;109.16083172796849;0.0;134.50088322516618;2.8509748736552822;1.1990779326084797;70.0;58.767344071869275;3.699077932608481;2.5000000000000013
2021-08-15 20:00:00;174.3785630552368;174.3785630552368;0.0;200.1893818604769;4.69598322393553;1.1990779326084797;70.0;59.850019417602766;3.699077932608481;2.5000000000000013
2021-08-15 21:00:00;159.56659579456212;159.56659579456212;0.0;185.18353237923043;4.101129653029929;1.1990779326084797;70.0;59.248982362560696;3.699077932608481;2.5000000000000013
2021-08-15 22:00:00;147.09556655638485;147.09556655638485;0.0;172.66763711397275;3.8129375497951443;1.1990779326084797;70.0;59.21793456276191;3.699077932608481;2.5000000000000013
2021-08-15 23:00:00;161.88599076699506;161.88599076699506;0.0;187.54483601739432;4.223347855960862;1.1990779326084797;70.0;59.42698212223519;3.699077932608481;2.5000000000000013
2021-08-16 00:00:00;304.99302901135724;304.99302901135724;0.0;331.22455934056256;7.897439185907924;1.1990779326084797;70.0;60.01410603326917;3.699077932608481;2.5000000000000013
2021-08-16 01:00:00;338.19287023916405;338.19287023916405;0.0;364.44996411863843;8.43362216192805;1.1990779326084797;70.0;59.71096886787842;3.699077932608481;2.5000000000000013
2021-08-16 02:00:00;374.4402610977449;374.4402610977449;0.0;400.80901650977626;9.29683871001771;1.1990779326084797;70.0;59.73514318218912;3.699077932608481;2.5000000000000013
2021-08-16 03:00:00;365.53539908669785;365.53539908669785;0.0;391.8700124066106;9.045539084835282;1.1990779326084797;70.0;59.6852599904459;3.699077932608481;2.5000000000000013
2021-08-16 04:00:00;366.8715843503397;366.8715843503397;0.0;393.32418441256925;9.095354398329885;1.1990779326084797;70.24000000000001;59.94368704340735;3.699077932608481;2.5000000000000013
2021-08-16 05:00:00;343.3267096737375;343.3267096737375;0.0;369.6207436280556;8.309822998546963;1.1990779326084797;70.18;59.58952906283935;3.699077932608481;2.5000000000000013
2021-08-16 06:00:00;266.9039756195528;266.9039756195528;0.0;293.0402141543566;6.509092900845502;1.1990779326084797;70.42000000000002;59.700921224599824;3.699077932608481;2.5000000000000013
2021-08-16 07:00:00;394.2384175492072;394.2384175492072;0.0;420.96279500439977;9.497602247845112;1.1990779326084797;70.84000000000003;60.286890458215396;3.699077932608481;2.5000000000000013
2021-08-16 08:00:00;411.61617364839094;411.61617364839094;0.0;438.1736440915166;9.389196752180801;1.1990779326084797;70.60000000000002;59.48860667524133;3.699077932608481;2.5000000000000013
2021-08-16 09:00:00;389.4887081256993;389.4887081256993;0.0;416.01977904621543;9.062208948768337;1.1990779326084797;70.60000000000002;59.66973687052325;3.699077932608481;2.5000000000000013
2021-08-16 10:00:00;373.3425902959821;373.3425902959821;0.0;399.94572778598797;8.70445736493366;1.1990779326084797;70.89999999999998;59.96018269834974;3.699077932608481;2.5000000000000013
2021-08-16 11:00:00;325.5939705788081;325.5939705788081;0.0;351.9749834714178;7.398538899514984;1.1990779326084797;70.89999999999998;59.57295710255863;3.699077932608481;2.5000000000000013
2021-08-16 12:00:00;294.2775979155336;294.2775979155336;0.0;320.53562077481246;6.719470803440983;1.1990779326084797;70.84000000000003;59.48225960959576;3.699077932608481;2.5000000000000013
2021-08-16 13:00:00;253.10110726497385;253.10110726497385;0.0;279.3781826933638;5.8355379606641975;1.1990779326084797;71.19999999999999;59.80111691923253;3.699077932608481;2.5000000000000013
2021-08-16 14:00:00;290.44985408110597;290.44985408110597;0.0;316.85749844200643;6.530051192862141;1.1990779326084797;71.32;59.76691116414594;3.699077932608481;2.5000000000000013
2021-08-16 15:00:00;173.09725499490472;173.09725499490472;0.0;199.04194084684426;3.827764859517495;1.1990779326084797;71.5;59.119161563952105;3.699077932608481;2.5000000000000013
2021-08-16 16:00:00;258.06106932499506;258.06106932499506;0.0;284.5276056500519;5.792522816267585;1.1990779326084797;71.74000000000001;60.04480773909694;3.699077932608481;2.5000000000000013
2021-08-16 17:00:00;281.93113607571775;281.93113607571775;0.0;308.31297462778963;6.042767258845762;1.1990779326084797;71.62;59.471947964006745;3.699077932608481;2.5000000000000013
2021-08-16 18:00:00;271.28371925920356;271.28371925920356;0.0;297.6923054456029;5.850445205105432;1.1990779326084797;71.74000000000001;59.62483305811702;3.699077932608481;2.5000000000000013
2021-08-16 19:00:00;297.29475867473343;297.29475867473343;0.0;323.8033863688321;6.357625296840575;1.1990779326084797;71.80000000000001;59.67345262202787;3.699077932608481;2.5000000000000013
2021-08-16 20:00:00;353.688322897775;353.688322897775;0.0;380.39324472292276;7.492624270323879;1.1990779326084797;71.86000000000001;59.772136401815146;3.699077932608481;2.5000000000000013
2021-08-16 21:00:00;322.5737593992963;322.5737593992963;0.0;349.1384562890845;6.751802650556116;1.1990779326084797;71.86000000000001;59.547998571536084;3.699077932608481;2.5000000000000013
2021-08-16 22:00:00;292.447456837932;292.447456837932;0.0;318.9111397468474;6.1422607243544975;1.1990779326084797;71.86000000000001;59.49790285746474;3.699077932608481;2.5000000000000013
2021-08-16 23:00:00;308.4075183569236;308.4075183569236;0.0;334.98347290001936;6.50368094840425;1.1990779326084797;71.98000000000002;59.7164879410837;3.699077932608481;2.5000000000000013
2021-08-17 00:00:00;413.41779014891637;413.41779014891637;0.0;440.31095997367106;8.609668793731508;1.1990779326084797;71.98000000000002;59.803463902908504;3.699077932608481;2.5000000000000013
2021-08-17 01:00:00;366.7685176847409;366.7685176847409;0.0;393.48309317830956;7.559417907754659;1.1990779326084797;71.98000000000002;59.58665809193667;3.699077932608481;2.5000000000000013
2021-08-17 02:00:00;320.3641165479276;320.3641165479276;0.0;346.93059621485503;6.629621880378141;1.1990779326084797;71.98000000000002;59.52038700868002;3.699077932608481;2.5000000000000013
2021-08-17 03:00:00;271.64611616811294;271.64611616811294;0.0;298.0310774189825;5.653984361376807;1.1990779326084797;71.92000000000002;59.369597345442;3.699077932608481;2.5000000000000013
2021-08-17 04:00:00;321.8352773234755;321.8352773234755;0.0;348.39582876594187;6.782362816299581;1.1990779326084797;71.80000000000001;59.569544324278354;3.699077932608481;2.5000000000000013
2021-08-17 05:00:00;353.8107274687241;353.8107274687241;0.0;380.462045159033;7.47283279283492;1.1990779326084797;71.74000000000001;59.61793013177055;3.699077932608481;2.5000000000000013
2021-08-17 06:00:00;367.63513173702836;367.63513173702836;0.0;394.30849047390984;7.7717980886482145;1.1990779326084797;71.68;59.60004464713404;3.699077932608481;2.5000000000000013
2021-08-17 07:00:00;384.34052939852;384.34052939852;0.0;411.05159944894376;8.153463352246064;1.1990779326084797;71.62;59.61658203979488;3.699077932608481;2.5000000000000013
2021-08-17 08:00:00;761.7987833646197;761.7987833646197;0.0;789.6059984972342;16.212696566622917;1.1990779326084797;71.44;59.844061752400535;3.699077932608481;2.5000000000000013
2021-08-17 09:00:00;713.5338844054586;713.5338844054586;0.0;741.126076791056;15.162144010363232;1.1990779326084797;71.25999999999999;59.621897262580546;3.699077932608481;2.5000000000000013
2021-08-17 10:00:00;658.9439629578104;658.9439629578104;0.0;686.2716450986532;14.23344822271486;1.1990779326084797;70.89999999999998;59.420138747755345;3.699077932608481;2.5000000000000013
2021-08-17 11:00:00;465.78147840630595;465.78147840630595;0.0;492.5854183420194;10.406765280606672;1.1990779326084797;70.89999999999998;59.630192398886436;3.699077932608481;2.5000000000000013
2021-08-17 12:00:00;575.4332781237897;575.4332781237897;0.0;602.6005114641521;12.97151354240071;1.1990779326084797;70.89999999999998;59.839123273133794;3.699077932608481;2.5000000000000013
2021-08-17 13:00:00;402.1062383262257;402.1062383262257;0.0;428.7118759873645;9.020770074572658;1.1990779326084797;70.89999999999998;59.58452966391525;3.699077932608481;2.5000000000000013
2021-08-17 14:00:00;258.4707421039307;258.4707421039307;0.0;284.64957288455946;5.85851708175065;1.1990779326084797;71.01999999999998;59.45159337355642;3.699077932608481;2.5000000000000013
2021-08-17 15:00:00;256.377343326243;256.377343326243;0.0;282.5426750130161;5.85183017587508;1.1990779326084797;70.96000000000004;59.464098127005286;3.699077932608481;2.5000000000000013
2021-08-17 16:00:00;196.9987774198406;196.9987774198406;0.0;222.8551932958907;4.524342730812866;1.1990779326084797;70.77999999999997;59.05216162312877;3.699077932608481;2.5000000000000013
2021-08-17 17:00:00;164.00911387125333;164.00911387125333;0.0;189.78945586681513;3.88938550227797;1.1990779326084797;70.77999999999997;59.161721056935846;3.699077932608481;2.5000000000000013
2021-08-17 18:00:00;148.5782203428099;148.5782203428099;0.0;174.38576288383186;3.5681070560232757;1.1990779326084797;70.96000000000004;59.323460209481254;3.699077932608481;2.5000000000000013
2021-08-17 19:00:00;176.8017080109972;176.8017080109972;0.0;202.76605652278812;4.209648014940598;1.1990779326084797;71.01999999999998;59.551670027023135;3.699077932608481;2.5000000000000013
2021-08-17 20:00:00;204.18131606816178;204.18131606816178;0.0;230.2466757006916;4.76740071890035;1.1990779326084797;71.07999999999998;59.58093786866772;3.699077932608481;2.5000000000000013
2021-08-17 21:00:00;226.32149191673636;226.32149191673636;0.0;252.4422094722617;5.206396587819246;1.1990779326084797;71.07999999999998;59.535491825150814;3.699077932608481;2.5000000000000013
2021-08-17 22:00:00;182.93705589204637;182.93705589204637;0.0;208.84473536744449;4.182679260722876;1.1990779326084797;71.07999999999998;59.191702118977446;3.699077932608481;2.5000000000000013
2021-08-17 23:00:00;127.54778107311868;127.54778107311868;0.0;153.22865242789172;2.957545574241915;1.1990779326084797;71.19999999999999;58.864429315790744;3.699077932608481;2.5000000000000013
2021-08-18 00:00:00;9.107664997610403;9.107664997610403;0.0;36.546891278006214;2.747488754957473;1.1990779326084797;71.38;68.21287483350869;3.699077932608481;2.5000000000000013
2021-08-18 01:00:00;116.65908940968845;116.65908940968845;0.0;142.55957690935202;2.871489179030835;1.1990779326084797;71.5;59.6793890588699;3.699077932608481;2.5000000000000013
