Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-18 02:00:00;213.19357834510436;213.19357834510436;0.0;239.51632394104135;4.930631986035317;1.1990779326084797;71.68;60.11399865616539;3.699077932608481;2.5000000000000013
2021-08-18 03:00:00;182.1279936602163;182.1279936602163;0.0;208.22924391139256;3.9665256681697683;1.1990779326084797;71.86000000000001;59.360801569159946;3.699077932608481;2.5000000000000013
2021-08-18 04:00:00;215.22442240528386;215.22442240528386;0.0;241.4283304551219;4.6686365465890045;1.1990779326084797;71.74000000000001;59.42742538661611;3.699077932608481;2.5000000000000013
2021-08-18 05:00:00;238.52436434531688;238.52436434531688;0.0;265.02492551900735;5.168285382824639;1.1990779326084797;72.22000000000003;60.01069496581596;3.699077932608481;2.5000000000000013
2021-08-18 06:00:00;269.8363580430277;269.8363580430277;0.0;295.72763993412724;5.581354362372864;1.1990779326084797;70.77999999999997;58.16454176711255;3.699077932608481;2.5000000000000013
2021-08-18 07:00:00;277.2579110228328;277.2579110228328;0.0;303.1504829916741;6.45272753643243;1.1990779326084797;70.0;58.81423614757256;3.699077932608481;2.5000000000000013
2021-08-18 08:00:00;450.35572753815364;450.35572753815364;0.0;476.99970229171066;11.272142960761844;1.1990779326084797;70.0;59.92459924578293;3.699077932608481;2.5000000000000013
2021-08-18 09:00:00;499.8826465441306;499.8826465441306;0.0;526.6447285010345;12.296148662507608;1.1990779326084797;70.0;59.802367760371226;3.699077932608481;2.5000000000000013
2021-08-18 10:00:00;463.987420805729;463.987420805729;0.0;490.628031001288;11.378991281823211;1.1990779326084797;70.0;59.734046281936116;3.699077932608481;2.5000000000000013
2021-08-18 11:00:00;389.63777004434087;389.63777004434087;0.0;416.0409646601646;9.575838662481603;1.1990779326084797;70.0;59.65548856558706;3.699077932608481;2.5000000000000013
2021-08-18 12:00:00;309.4132817110467;309.4132817110467;0.0;335.5551054741658;7.6467309976486995;1.1990779326084797;70.0;59.55186565912794;3.699077932608481;2.5000000000000013
2021-08-18 13:00:00;268.97566178026676;268.97566178026676;0.0;294.98873070478066;6.704191466395597;1.1990779326084797;70.0;59.523656592354484;3.699077932608481;2.5000000000000013
2021-08-18 14:00:00;203.07967272780425;203.07967272780425;0.0;228.8458887211336;5.096656379352166;1.1990779326084797;70.0;59.309242706077725;3.699077932608481;2.5000000000000013
2021-08-18 15:00:00;166.1801832010499;166.1801832010499;0.0;191.8102853232394;4.235101491875174;1.1990779326084797;70.0;59.21652393909187;3.699077932608481;2.5000000000000013
2021-08-18 16:00:00;117.59774684757612;117.59774684757612;0.0;142.9759084127452;3.0400745671226455;1.1990779326084797;70.0;58.802286850603366;3.699077932608481;2.5000000000000013
2021-08-18 17:00:00;100.47863478990708;100.47863478990708;0.0;125.80880744817527;2.6810543962780438;1.1990779326084797;70.0;58.8273516548432;3.699077932608481;2.5000000000000013
2021-08-18 18:00:00;98.2507123436544;98.2507123436544;0.0;123.60762971621007;2.66595652996919;1.1990779326084797;70.0;58.960664700707184;3.699077932608481;2.5000000000000013
2021-08-18 19:00:00;88.501322636386;88.501322636386;0.0;113.76699777620706;2.4038243112217974;1.1990779326084797;70.0;58.73154735291837;3.699077932608481;2.5000000000000013
2021-08-18 20:00:00;137.1555963281199;137.1555963281199;0.0;162.8384774129203;3.7919347767415643;1.1990779326084797;70.0;59.775386884683826;3.699077932608481;2.5000000000000013
2021-08-18 21:00:00;151.50889190818114;151.50889190818114;0.0;177.18396856875958;3.9655830166510446;1.1990779326084797;70.12;59.48180152933355;3.699077932608481;2.5000000000000013
2021-08-18 22:00:00;127.14472692804873;127.14472692804873;0.0;152.57494360377225;3.2672912305185253;1.1990779326084797;70.0;58.88150306731535;3.699077932608481;2.5000000000000013
2021-08-18 23:00:00;98.19686698908497;98.19686698908497;0.0;123.56296726301305;2.599833925235858;1.1990779326084797;70.18;58.86398714830517;3.699077932608481;2.5000000000000013
2021-08-19 00:00:00;25.35475793015612;25.35475793015612;0.0;50.008122894481986;0.8496667593179246;1.1990779326084797;70.77999999999997;56.76662852620501;3.699077932608481;2.5000000000000013
2021-08-19 01:00:00;101.11617502999044;101.11617502999044;0.0;126.79139671514574;2.403960020573687;1.1990779326084797;71.38;58.82220888410774;3.699077932608481;2.5000000000000013
2021-08-19 02:00:00;199.0380464555182;199.0380464555182;0.0;225.21175896829342;4.73244306400331;1.1990779326084797;71.32;59.98930956205885;3.699077932608481;2.5000000000000013
2021-08-19 03:00:00;221.890156908798;221.890156908798;0.0;248.0286612393467;5.000827206644504;1.1990779326084797;71.32;59.511065055445044;3.699077932608481;2.5000000000000013
2021-08-19 04:00:00;182.78168812588322;182.78168812588322;0.0;208.952014032966;4.10547700717334;1.1990779326084797;71.80000000000001;59.68192469602644;3.699077932608481;2.5000000000000013
2021-08-19 05:00:00;120.42105185219113;120.42105185219113;0.0;146.00129124277316;2.6279781371343143;1.1990779326084797;71.5;58.2722597424015;3.699077932608481;2.5000000000000013
2021-08-19 06:00:00;227.41215259951622;227.41215259951622;0.0;253.27386110653507;5.298955206723964;1.1990779326084797;70.36000000000001;58.979775425363016;3.699077932608481;2.5000000000000013
2021-08-19 07:00:00;235.82086648364694;235.82086648364694;0.0;261.6637347844707;5.761092403848721;1.1990779326084797;70.0;59.18592432352284;3.699077932608481;2.5000000000000013
2021-08-19 08:00:00;434.63122857276807;434.63122857276807;0.0;461.2397882223981;10.970603812764457;1.1990779326084797;70.0;59.98970347757586;3.699077932608481;2.5000000000000013
2021-08-19 09:00:00;453.66168497251084;453.66168497251084;0.0;480.27801343631825;11.173777115768727;1.1990779326084797;70.0;59.7660471677342;3.699077932608481;2.5000000000000013
2021-08-19 10:00:00;435.86407875580124;435.86407875580124;0.0;462.4173915084478;10.717302579373449;1.1990779326084797;70.0;59.72695059086226;3.699077932608481;2.5000000000000013
2021-08-19 11:00:00;323.7082915872334;323.7082915872334;0.0;349.88932907654475;7.972119233654474;1.1990779326084797;70.0;59.55020858672299;3.699077932608481;2.5000000000000013
2021-08-19 12:00:00;299.85733268542435;299.85733268542435;0.0;325.9787001854841;7.4602120436075685;1.1990779326084797;70.0;59.59627745418521;3.699077932608481;2.5000000000000013
2021-08-19 13:00:00;243.34976286481879;243.34976286481879;0.0;269.2652942607957;6.074590014964698;1.1990779326084797;70.0;59.44607221394824;3.699077932608481;2.5000000000000013
2021-08-19 14:00:00;180.53014875708266;180.53014875708266;0.0;206.2044103642904;4.554614351599825;1.1990779326084797;70.0;59.22053891023097;3.699077932608481;2.5000000000000013
2021-08-19 15:00:00;131.7720559110192;131.7720559110192;0.0;157.22734557303482;3.3860066573719245;1.1990779326084797;70.0;58.94417936308798;3.699077932608481;2.5000000000000013
2021-08-19 16:00:00;71.64532522127384;71.64532522127384;0.0;96.61908973792316;1.890847916719708;1.1990779326084797;70.0;57.833741163274055;3.699077932608481;2.5000000000000013
2021-08-19 17:00:00;65.64156314905202;65.64156314905202;0.0;90.77727501234786;1.8828864936892513;1.1990779326084797;70.0;58.521009110138664;3.699077932608481;2.5000000000000013
2021-08-19 18:00:00;73.26884194084592;73.26884194084592;0.0;98.52790259243409;2.1128709206202636;1.1990779326084797;70.0;58.89708585705591;3.699077932608481;2.5000000000000013
2021-08-19 19:00:00;80.5800509932417;80.5800509932417;0.0;105.86862919311045;2.274886582831285;1.1990779326084797;70.0;58.91952826800792;3.699077932608481;2.5000000000000013
2021-08-19 20:00:00;82.83429135614882;82.83429135614882;0.0;108.106655389075;2.3053417331345254;1.1990779326084797;70.0;58.83476601989764;3.699077932608481;2.5000000000000013
2021-08-19 21:00:00;85.71271535641363;85.71271535641363;0.0;111.01459232209757;2.3827601488806027;1.1990779326084797;70.0;58.90696329490271;3.699077932608481;2.5000000000000013
2021-08-19 22:00:00;63.46371889207811;63.46371889207811;0.0;88.43773000231073;1.749967566378602;1.1990779326084797;70.0;57.96743277643867;3.699077932608481;2.5000000000000013
2021-08-19 23:00:00;93.7684650014311;93.7684650014311;0.0;119.30480583852103;2.7723195019743825;1.1990779326084797;70.0;59.753740096767785;3.699077932608481;2.5000000000000013
2021-08-20 00:00:00;108.37487615098726;108.37487615098726;0.0;133.80101113785167;2.9392225695256755;1.1990779326084797;70.0;59.161289133203866;3.699077932608481;2.5000000000000013
2021-08-20 01:00:00;133.06169490040938;133.06169490040938;0.0;158.63533586476382;3.5714990859656925;1.1990779326084797;70.0;59.424519745375676;3.699077932608481;2.5000000000000013
2021-08-20 02:00:00;189.54140632487758;189.54140632487758;0.0;215.34390038360826;4.97688408630366;1.1990779326084797;70.0;59.69790006255249;3.699077932608481;2.5000000000000013
2021-08-20 03:00:00;192.41493885857093;192.41493885857093;0.0;218.1725986690768;4.9219015212913355;1.1990779326084797;70.0;59.445978022668385;3.699077932608481;2.5000000000000013
2021-08-20 04:00:00;194.77840649906875;194.77840649906875;0.0;220.56203071941292;4.987858906791728;1.1990779326084797;70.0;59.47148060916459;3.699077932608481;2.5000000000000013
2021-08-20 05:00:00;145.73102585376293;145.73102585376293;0.0;171.2607538883956;3.727219212127424;1.1990779326084797;70.0;59.059841224054765;3.699077932608481;2.5000000000000013
2021-08-20 06:00:00;218.14955914139452;218.14955914139452;0.0;244.08135662636;5.702203169664551;1.1990779326084797;70.0;59.8083938801534;3.699077932608481;2.5000000000000013
2021-08-20 07:00:00;231.4307642795774;231.4307642795774;0.0;257.33916996229124;5.866782251127113;1.1990779326084797;70.0;59.556245941865086;3.699077932608481;2.5000000000000013
2021-08-20 08:00:00;443.4129222099464;443.4129222099464;0.0;470.05056640055756;11.202247979957008;1.1990779326084797;70.0;60.009433666869086;3.699077932608481;2.5000000000000013
2021-08-20 09:00:00;404.15091524513946;404.15091524513946;0.0;430.60585009814434;9.950899358670283;1.1990779326084797;70.0;59.69689083278797;3.699077932608481;2.5000000000000013
2021-08-20 10:00:00;369.41298454150115;369.41298454150115;0.0;395.7557032282549;9.115996372663798;1.1990779326084797;70.0;59.663494308725205;3.699077932608481;2.5000000000000013
2021-08-20 11:00:00;321.2805642408015;321.2805642408015;0.0;347.46571626551395;7.953642096359488;1.1990779326084797;70.0;59.59848438716688;3.699077932608481;2.5000000000000013
2021-08-20 12:00:00;296.70132668799846;296.70132668799846;0.0;322.8122835424707;7.384225201624124;1.1990779326084797;70.0;59.59131589144829;3.699077932608481;2.5000000000000013
2021-08-20 13:00:00;240.08556589865398;240.08556589865398;0.0;265.98954403622645;5.995922981368234;1.1990779326084797;70.0;59.43768223592201;3.699077932608481;2.5000000000000013
2021-08-20 14:00:00;179.49051278791322;179.49051278791322;0.0;205.1617840975793;4.531585293407609;1.1990779326084797;70.0;59.22053968534601;3.699077932608481;2.5000000000000013
2021-08-20 15:00:00;127.11621076866854;127.11621076866854;0.0;152.54266020685813;3.267810426052119;1.1990779326084797;70.0;58.88562178757991;3.699077932608481;2.5000000000000013
2021-08-20 16:00:00;61.73522284461774;61.73522284461774;0.0;86.55273647128718;1.6350614627095834;1.1990779326084797;70.0;57.39631820092268;3.699077932608481;2.5000000000000013
2021-08-20 17:00:00;86.59680765229439;86.59680765229439;0.0;112.0970942917366;2.5811331146306764;1.1990779326084797;70.0;59.65966373299801;3.699077932608481;2.5000000000000013
2021-08-20 18:00:00;81.35012206022142;81.35012206022142;0.0;106.55658542743679;2.2256169761109543;1.1990779326084797;70.0;58.60063710410145;3.699077932608481;2.5000000000000013
2021-08-20 19:00:00;73.74253035701065;73.74253035701065;0.0;98.91328063814396;2.057565603939987;1.1990779326084797;70.0;58.55405579330102;3.699077932608481;2.5000000000000013
2021-08-20 20:00:00;68.35068183820918;68.35068183820918;0.0;93.47668545999969;1.9309549162032522;1.1990779326084797;70.0;58.473913350232976;3.699077932608481;2.5000000000000013
2021-08-20 21:00:00;125.35154716809807;125.35154716809807;0.0;151.07053972072384;3.6236967495087504;1.1990779326084797;70.0;60.07390005003646;3.699077932608481;2.5000000000000013
2021-08-20 22:00:00;63.00744964197418;63.00744964197418;0.0;87.84007508813882;1.664379349620228;1.1990779326084797;70.0;57.43417262585831;3.699077932608481;2.5000000000000013
2021-08-20 23:00:00;96.20475505141673;96.20475505141673;0.0;121.78991659069139;2.877995097070284;1.1990779326084797;70.0;59.924375056170675;3.699077932608481;2.5000000000000013
2021-08-21 00:00:00;88.84667840733654;88.84667840733654;0.0;114.0989308690311;2.401185205814079;1.1990779326084797;70.0;58.686248755033546;3.699077932608481;2.5000000000000013
2021-08-21 01:00:00;91.22393026747392;91.22393026747392;0.0;116.5593442592975;2.516114202706184;1.1990779326084797;70.0;58.97020461400615;3.699077932608481;2.5000000000000013
2021-08-21 02:00:00;92.30746262743568;92.30746262743568;0.0;117.63240125791313;2.5297404788931512;1.1990779326084797;70.0;58.928621406464686;3.699077932608481;2.5000000000000013
2021-08-21 03:00:00;104.93964291231491;104.93964291231491;0.0;130.3741329583375;2.873485372503398;1.1990779326084797;70.0;59.19727919090394;3.699077932608481;2.5000000000000013
2021-08-21 04:00:00;114.40279600893855;114.40279600893855;0.0;139.87395812503556;3.084586785097057;1.1990779326084797;70.0;59.203311275271574;3.699077932608481;2.5000000000000013
2021-08-21 05:00:00;125.26187241170491;125.26187241170491;0.0;150.77787854848555;3.3418963620386095;1.1990779326084797;70.0;59.25774739746947;3.699077932608481;2.5000000000000013
2021-08-21 06:00:00;259.04395991228944;259.04395991228944;0.0;285.16829845016275;6.864800297663969;1.1990779326084797;70.0;60.109367938960986;3.699077932608481;2.5000000000000013
2021-08-21 07:00:00;318.84302742918265;318.84302742918265;0.0;345.05670078761153;8.00870460973214;1.1990779326084797;70.0;59.74161723600747;3.699077932608481;2.5000000000000013
2021-08-21 08:00:00;288.8625291147245;288.8625291147245;0.0;314.94688790018387;7.191085132122121;1.1990779326084797;70.0;59.57217820618132;3.699077932608481;2.5000000000000013
2021-08-21 09:00:00;363.1800867206319;363.1800867206319;0.0;389.5335644692301;9.076745157671619;1.1990779326084797;70.0;59.78201049304556;3.699077932608481;2.5000000000000013
2021-08-21 10:00:00;291.4561081755716;291.4561081755716;0.0;317.53823485583524;7.221293359814894;1.1990779326084797;70.0;59.53036002483083;3.699077932608481;2.5000000000000013
2021-08-21 11:00:00;227.37170101986567;227.37170101986567;0.0;253.22995995639255;5.683802428026584;1.1990779326084797;70.0;59.39216336736769;3.699077932608481;2.5000000000000013
2021-08-21 12:00:00;206.59727560995034;206.59727560995034;0.0;232.39972313040172;5.229239292560337;1.1990779326084797;70.0;59.418486262289946;3.699077932608481;2.5000000000000013
2021-08-21 13:00:00;124.40040296512615;124.40040296512615;0.0;149.78369192292686;3.167842202616706;1.1990779326084797;70.0;58.7422474005445;3.699077932608481;2.5000000000000013
2021-08-21 14:00:00;100.09457120242047;100.09457120242047;0.0;125.40632979639727;2.6570510999401264;1.1990779326084797;70.0;58.76248561715806;3.699077932608481;2.5000000000000013
2021-08-21 15:00:00;108.3884456770702;108.3884456770702;0.0;133.8349634768044;2.9475940020100326;1.1990779326084797;70.0;59.18932950984856;3.699077932608481;2.5000000000000013
2021-08-21 16:00:00;117.81196302530144;117.81196302530144;0.0;143.2933977710963;3.1629454465606677;1.1990779326084797;70.0;59.213384727554;3.699077932608481;2.5000000000000013
2021-08-21 17:00:00;95.67289797669689;95.67289797669689;0.0;120.95089993547356;2.5455925398167043;1.1990779326084797;70.0;58.687178773691926;3.699077932608481;2.5000000000000013
2021-08-21 18:00:00;108.46770906741888;108.46770906741888;0.0;133.9303797453554;2.966114900233925;1.1990779326084797;70.0;59.24917384315046;3.699077932608481;2.5000000000000013
2021-08-21 19:00:00;127.29585367611762;127.29585367611762;0.0;152.84050864344792;3.4164380245686963;1.1990779326084797;70.0;59.34838067181005;3.699077932608481;2.5000000000000013
2021-08-21 20:00:00;131.0779748926619;131.0779748926619;0.0;156.60403375908905;3.460150603368406;1.1990779326084797;70.0;59.223973468597876;3.699077932608481;2.5000000000000013
2021-08-21 21:00:00;125.30536925920437;125.30536925920437;0.0;150.78845879215237;3.3015108501351715;1.1990779326084797;70.0;59.12558049092536;3.699077932608481;2.5000000000000013
2021-08-21 22:00:00;107.8286171456725;107.8286171456725;0.0;133.19750494477532;2.85473206108816;1.1990779326084797;70.0;58.8908342447279;3.699077932608481;2.5000000000000013
2021-08-21 23:00:00;83.0034598002045;83.0034598002045;0.0;108.18640053884371;2.2346712327848737;1.1990779326084797;70.0;58.47317385347014;3.699077932608481;2.5000000000000013
2021-08-22 00:00:00;153.16227037197422;153.16227037197422;0.0;178.93661547229485;4.277627367905357;1.1990779326084797;70.0;60.04028345608464;3.699077932608481;2.5000000000000013
2021-08-22 01:00:00;133.1197262980182;133.1197262980182;0.0;158.60574043534294;3.4530111280869673;1.1990779326084797;70.0;59.06366932181129;3.699077932608481;2.5000000000000013
2021-08-22 02:00:00;165.28736217381524;165.28736217381524;0.0;190.9832086291229;4.349676759057968;1.1990779326084797;70.0;59.54584557667414;3.699077932608481;2.5000000000000013
2021-08-22 03:00:00;161.4102131248879;161.4102131248879;0.0;187.04478618605106;4.1696321362549815;1.1990779326084797;70.0;59.3193280735216;3.699077932608481;2.5000000000000013
2021-08-22 04:00:00;124.64682815741949;124.64682815741949;0.0;150.14271842148028;3.2384182630834157;1.1990779326084797;70.12;59.081195439655346;3.699077932608481;2.5000000000000013
2021-08-22 05:00:00;185.98035948079618;185.98035948079618;0.0;211.78068362529334;4.869354896133497;1.1990779326084797;70.0;59.64462986015343;3.699077932608481;2.5000000000000013
2021-08-22 06:00:00;163.09415121303925;163.09415121303925;0.0;188.72194588095127;4.176045027182704;1.1990779326084797;70.0;59.24010724361477;3.699077932608481;2.5000000000000013
2021-08-22 07:00:00;208.40549949624491;208.40549949624491;0.0;234.2722275627797;5.394513481883634;1.1990779326084797;70.0;59.660031068976934;3.699077932608481;2.5000000000000013
2021-08-22 08:00:00;188.35506553422962;188.35506553422962;0.0;214.08673943925592;4.789149570947311;1.1990779326084797;70.0;59.356558519482576;3.699077932608481;2.5000000000000013
2021-08-22 09:00:00;149.48058344261958;149.48058344261958;0.0;175.03486980922457;3.8280837429192696;1.1990779326084797;70.0;59.11336015590524;3.699077932608481;2.5000000000000013
2021-08-22 10:00:00;179.48300102628687;179.48300102628687;0.0;205.2370613782084;4.679475775742235;1.1990779326084797;70.0;59.557384344604145;3.699077932608481;2.5000000000000013
2021-08-22 11:00:00;182.76577130990296;182.76577130990296;0.0;208.495949856996;4.692255061936131;1.1990779326084797;70.0;59.42046155466005;3.699077932608481;2.5000000000000013
2021-08-22 12:00:00;154.0517673932934;154.0517673932934;0.0;179.6361728692678;3.9525567718795864;1.1990779326084797;70.0;59.17902516818583;3.699077932608481;2.5000000000000013
2021-08-22 13:00:00;162.28195985985604;162.28195985985604;0.0;187.94296485441873;4.218999160356966;1.1990779326084797;70.0;59.39361605335051;3.699077932608481;2.5000000000000013
2021-08-22 14:00:00;175.4387223525424;175.4387223525424;0.0;201.15383459753673;4.538974964373943;1.1990779326084797;70.0;59.44832907910154;3.699077932608481;2.5000000000000013
2021-08-22 15:00:00;204.28694457183425;204.28694457183425;0.0;230.1155818977527;5.253646374286528;1.1990779326084797;70.0;59.571162511140585;3.699077932608481;2.5000000000000013
2021-08-22 16:00:00;209.69748265655124;209.69748265655124;0.0;235.52545809319685;5.338924557885142;1.1990779326084797;70.0;59.49648203225348;3.699077932608481;2.5000000000000013
2021-08-22 17:00:00;135.09118931984574;135.09118931984574;0.0;160.54369275480505;3.438399957655236;1.1990779326084797;70.0;58.88300104063205;3.699077932608481;2.5000000000000013
2021-08-22 18:00:00;140.95719529275;140.95719529275;0.0;166.53569088648828;3.7110012501287626;1.1990779326084797;70.0;59.315186845707046;3.699077932608481;2.5000000000000013
2021-08-22 19:00:00;112.55220104516026;112.55220104516026;0.0;137.92575997508473;2.945617479467848;1.1990779326084797;70.0;58.85141506334787;3.699077932608481;2.5000000000000013
2021-08-22 20:00:00;183.25831511125;183.25831511125;0.0;209.10130576345261;4.915833110685437;1.1990779326084797;70.0;59.87231176063409;3.699077932608481;2.5000000000000013
2021-08-22 21:00:00;168.30783651246387;168.30783651246387;0.0;193.96250922494926;4.311634407854788;1.1990779326084797;70.0;59.289084962460606;3.699077932608481;2.5000000000000013
2021-08-22 22:00:00;142.5597040850545;142.5597040850545;0.0;168.09377738344853;3.6798984780036488;1.1990779326084797;70.0;59.124067365534415;3.699077932608481;2.5000000000000013
2021-08-22 23:00:00;169.66961460669503;169.66961460669503;0.0;195.37752840217652;4.440015449657035;1.1990779326084797;70.0;59.52290601894896;3.699077932608481;2.5000000000000013
2021-08-23 00:00:00;182.01783011996457;182.01783011996457;0.0;207.83722900475237;4.68787517644766;1.1990779326084797;70.24000000000001;59.68403324270264;3.699077932608481;2.5000000000000013
2021-08-23 01:00:00;210.76586906400928;210.76586906400928;0.0;236.55447078160927;5.278823434388842;1.1990779326084797;70.0;59.33048363081667;3.699077932608481;2.5000000000000013
2021-08-23 02:00:00;237.8329937056024;237.8329937056024;0.0;263.9362558118636;6.042561194713509;1.1990779326084797;70.42000000000002;60.02011100516944;3.699077932608481;2.5000000000000013
2021-08-23 03:00:00;232.42330384042387;232.42330384042387;0.0;258.4738911641712;5.631823505055938;1.1990779326084797;70.60000000000002;59.672561914824314;3.699077932608481;2.5000000000000013
2021-08-23 04:00:00;231.97936165991598;231.97936165991598;0.0;258.1157462198144;5.544182869580277;1.1990779326084797;70.84000000000003;59.755205090089476;3.699077932608481;2.5000000000000013
2021-08-23 05:00:00;216.23292873710565;216.23292873710565;0.0;242.21726309479106;5.04814097555361;1.1990779326084797;70.77999999999997;59.355838668806825;3.699077932608481;2.5000000000000013
2021-08-23 06:00:00;167.6648932868758;167.6648932868758;0.0;193.10944798998653;3.9515327952407775;1.1990779326084797;70.0;58.36440379465097;3.699077932608481;2.5000000000000013
2021-08-23 07:00:00;225.86563270829458;225.86563270829458;0.0;251.8051379188842;5.847744666665846;1.1990779326084797;70.0;59.747568048215726;3.699077932608481;2.5000000000000013
2021-08-23 08:00:00;233.76166319992734;233.76166319992734;0.0;259.6737917383327;5.914666028221382;1.1990779326084797;70.0;59.546815834397364;3.699077932608481;2.5000000000000013
2021-08-23 09:00:00;244.8185893423696;244.8185893423696;0.0;270.7729686473773;6.185342184323251;1.1990779326084797;70.0;59.57701085588275;3.699077932608481;2.5000000000000013
2021-08-23 10:00:00;241.84671355165187;241.84671355165187;0.0;267.78145624195446;6.09454120093179;1.1990779326084797;70.0;59.5385907684618;3.699077932608481;2.5000000000000013
2021-08-23 11:00:00;198.3264356464161;198.3264356464161;0.0;224.0822938506087;5.002918799121262;1.1990779326084797;70.0;59.33564000345979;3.699077932608481;2.5000000000000013
2021-08-23 12:00:00;178.83297204648693;178.83297204648693;0.0;204.52945131391905;4.564525075435319;1.1990779326084797;70.0;59.33131320273628;3.699077932608481;2.5000000000000013
2021-08-23 13:00:00;154.96893621029432;154.96893621029432;0.0;180.5606707552325;3.9825116072605358;1.1990779326084797;70.0;59.20514485991038;3.699077932608481;2.5000000000000013
2021-08-23 14:00:00;181.72722585613985;181.72722585613985;0.0;207.4822389988943;4.721456916294738;1.1990779326084797;70.0;59.537014957293536;3.699077932608481;2.5000000000000013
2021-08-23 15:00:00;154.52648269892453;154.52648269892453;0.0;180.11051569730978;3.964553491636448;1.1990779326084797;70.0;59.183282251362414;3.699077932608481;2.5000000000000013
2021-08-23 16:00:00;171.15083456263923;171.15083456263923;0.0;196.85455969696568;4.448018101772219;1.1990779326084797;70.0;59.462692779395866;3.699077932608481;2.5000000000000013
2021-08-23 17:00:00;156.04573576503017;156.04573576503017;0.0;181.65200057934914;4.021816449208741;1.1990779326084797;70.0;59.246034254764254;3.699077932608481;2.5000000000000013
2021-08-23 18:00:00;156.12530680782163;156.12530680782163;0.0;181.75147833586152;4.0538857048988195;1.1990779326084797;70.0;59.32526354745403;3.699077932608481;2.5000000000000013
2021-08-23 19:00:00;176.08256036890702;176.08256036890702;0.0;201.807803331546;4.569918038276772;1.1990779326084797;70.0;59.48570267973122;3.699077932608481;2.5000000000000013
2021-08-23 20:00:00;218.16489449331863;218.16489449331863;0.0;244.0552046895;5.6090914135139895;1.1990779326084797;70.0;59.64032179455518;3.699077932608481;2.5000000000000013
2021-08-23 21:00:00;195.13039767547994;195.13039767547994;0.0;220.88527696347808;4.948674551622997;1.1990779326084797;70.0;59.37256187253138;3.699077932608481;2.5000000000000013
2021-08-23 22:00:00;173.50028171548672;173.50028171548672;0.0;199.17249310981396;4.432463646278071;1.1990779326084797;70.0;59.30120448730054;3.699077932608481;2.5000000000000013
2021-08-23 23:00:00;162.20340401813763;162.20340401813763;0.0;187.83327934891543;4.176649773710764;1.1990779326084797;70.0;59.29232475983838;3.699077932608481;2.5000000000000013
2021-08-24 00:00:00;143.36766311052304;143.36766311052304;0.0;168.90449975273305;3.709907407437982;1.1990779326084797;70.0;59.16001056970953;3.699077932608481;2.5000000000000013
2021-08-24 01:00:00;150.74760390575167;150.74760390575167;0.0;176.3613336624902;3.9435098455399213;1.1990779326084797;70.0;59.35192369897197;3.699077932608481;2.5000000000000013
2021-08-24 02:00:00;192.52426303759069;192.52426303759069;0.0;218.30838481159117;5.004799626337903;1.1990779326084797;70.0;59.614332093064036;3.699077932608481;2.5000000000000013
2021-08-24 03:00:00;154.6793242203066;154.6793242203066;0.0;180.2606849430224;3.959984458789388;1.1990779326084797;70.0;59.16177294447249;3.699077932608481;2.5000000000000013
2021-08-24 04:00:00;200.06660033717344;200.06660033717344;0.0;225.90766676528654;5.200636060492154;1.1990779326084797;70.0;59.65750745093851;3.699077932608481;2.5000000000000013
2021-08-24 05:00:00;153.81608355991528;153.81608355991528;0.0;179.38660860686508;3.9263845139824225;1.1990779326084797;70.0;59.12202889573132;3.699077932608481;2.5000000000000013
2021-08-24 06:00:00;223.95797601188536;223.95797601188536;0.0;249.90136665534982;5.825321971581783;1.1990779326084797;70.0;59.7859164378558;3.699077932608481;2.5000000000000013
2021-08-24 07:00:00;238.26704455347718;238.26704455347718;0.0;264.198956844187;6.0313389915952325;1.1990779326084797;70.0;59.57038998769781;3.699077932608481;2.5000000000000013
2021-08-24 08:00:00;454.59676958531423;454.59676958531423;0.0;481.2663183175586;11.4660086384111;1.1990779326084797;70.0;60.006355109207675;3.699077932608481;2.5000000000000013
2021-08-24 09:00:00;420.43711551695634;420.43711551695634;0.0;446.9433729105004;10.344004711275943;1.1990779326084797;70.0;59.71238976020459;3.699077932608481;2.5000000000000013
2021-08-24 10:00:00;386.9992875702545;386.9992875702545;0.0;413.39757900515406;9.537828814597045;1.1990779326084797;70.0;59.680251458215594;3.699077932608481;2.5000000000000013
2021-08-24 11:00:00;319.69888805572924;319.69888805572924;0.0;345.8745513634966;7.902299174339005;1.1990779326084797;70.0;59.57884511315484;3.699077932608481;2.5000000000000013
2021-08-24 12:00:00;311.81073945829723;311.81073945829723;0.0;337.97554553969036;7.761035510348858;1.1990779326084797;70.0;59.63149081352117;3.699077932608481;2.5000000000000013
2021-08-24 13:00:00;251.41298627408906;251.41298627408906;0.0;277.3557364717797;6.265477813371211;1.1990779326084797;70.0;59.460168549093225;3.699077932608481;2.5000000000000013
2021-08-24 14:00:00;185.93263338425513;185.93263338425513;0.0;211.62785014583412;4.682902339170992;1.1990779326084797;70.0;59.240095197676965;3.699077932608481;2.5000000000000013
2021-08-24 15:00:00;130.80001794210173;130.80001794210173;0.0;156.2434504137461;3.3543045772792057;1.1990779326084797;70.0;58.909527841011595;3.699077932608481;2.5000000000000013
2021-08-24 16:00:00;63.64219860644765;63.64219860644765;0.0;88.48755894208837;1.681340471025988;1.1990779326084797;70.0;57.46924446425385;3.699077932608481;2.5000000000000013
2021-08-24 17:00:00;61.83765510176965;61.83765510176965;0.0;86.98794215210701;1.820252492366682;1.1990779326084797;70.0;58.62168029711535;3.699077932608481;2.5000000000000013
2021-08-24 18:00:00;86.7187928914152;86.7187928914152;0.0;112.15909611489435;2.5272382971273535;1.1990779326084797;70.0;59.43330879229836;3.699077932608481;2.5000000000000013
2021-08-24 19:00:00;82.58649223986147;82.58649223986147;0.0;107.81523184809654;2.26532945132073;1.1990779326084797;70.0;58.6681854234493;3.699077932608481;2.5000000000000013
2021-08-24 20:00:00;72.3150250847546;72.3150250847546;0.0;97.45071885431804;2.0098005884601817;1.1990779326084797;70.0;58.45529639040075;3.699077932608481;2.5000000000000013
2021-08-24 21:00:00;78.17077630140012;78.17077630140012;0.0;103.45748345249866;2.2271482481665856;1.1990779326084797;70.0;58.939786933521475;3.699077932608481;2.5000000000000013
2021-08-24 22:00:00;111.54512937873459;111.54512937873459;0.0;137.09383055800686;3.128386736477154;1.1990779326084797;70.0;59.566063604765816;3.699077932608481;2.5000000000000013
2021-08-24 23:00:00;96.47867271074277;96.47867271074277;0.0;121.76911649706145;2.5752988989502255;1.1990779326084797;70.0;58.74202648988319;3.699077932608481;2.5000000000000013
2021-08-25 00:00:00;68.55322079235167;68.55322079235167;0.0;93.58706243850246;1.8710410107120183;1.1990779326084797;70.0;58.090782731988554;3.699077932608481;2.5000000000000013
2021-08-25 01:00:00;122.15733968207738;122.15733968207738;0.0;147.8378272913926;3.519172390837468;1.1990779326084797;70.0;59.99779528275673;3.699077932608481;2.5000000000000013
2021-08-25 02:00:00;185.90695712692207;185.90695712692207;0.0;211.70042910274847;4.900776334636675;1.1990779326084797;70.0;59.714922569340274;3.699077932608481;2.5000000000000013
2021-08-25 03:00:00;202.32920503127787;202.32920503127787;0.0;228.28558498356833;5.1806593964181165;1.1990779326084797;70.36000000000001;59.8683412069218;3.699077932608481;2.5000000000000013
2021-08-25 04:00:00;195.97575758433854;195.97575758433854;0.0;221.87858774148924;4.8288986512200855;1.1990779326084797;70.48000000000002;59.53998261877018;3.699077932608481;2.5000000000000013
2021-08-25 05:00:00;131.0157716331524;131.0157716331524;0.0;156.46539832742826;3.198322576873629;1.1990779326084797;70.30000000000001;58.65212353569075;3.699077932608481;2.5000000000000013
2021-08-25 06:00:00;215.11541983149837;215.11541983149837;0.0;240.9987767316578;5.5262211046418255;1.1990779326084797;70.0;59.61665484604163;3.699077932608481;2.5000000000000013
2021-08-25 07:00:00;225.81175574464712;225.81175574464712;0.0;251.69978302971603;5.729502610308642;1.1990779326084797;70.0;59.540362603002336;3.699077932608481;2.5000000000000013
2021-08-25 08:00:00;417.0857879226504;417.0857879226504;0.0;443.6416298310955;10.551788321031564;1.1990779326084797;70.0;59.989473227674864;3.699077932608481;2.5000000000000013
2021-08-25 09:00:00;435.0607851067256;435.0607851067256;0.0;461.6197572752337;10.729346499492705;1.1990779326084797;70.0;59.75618263208207;3.699077932608481;2.5000000000000013
2021-08-25 10:00:00;418.91960936168664;418.91960936168664;0.0;445.4203279756118;10.313508722802265;1.1990779326084797;70.0;59.71713100825332;3.699077932608481;2.5000000000000013
2021-08-25 11:00:00;311.10487684203406;311.10487684203406;0.0;337.2441057662527;7.67128108287121;1.1990779326084797;70.0;59.53288052005803;3.699077932608481;2.5000000000000013
2021-08-25 12:00:00;289.0665278819898;289.0665278819898;0.0;315.1525609832998;7.203655379719533;1.1990779326084797;70.0;59.58357665819318;3.699077932608481;2.5000000000000013
2021-08-25 13:00:00;233.69968043076864;233.69968043076864;0.0;259.5805000274732;5.8432849470356185;1.1990779326084797;70.0;59.4229219490183;3.699077932608481;2.5000000000000013
2021-08-25 14:00:00;175.14655449468026;175.14655449468026;0.0;200.8002239771131;4.428552446444143;1.1990779326084797;70.0;59.20424275977672;3.699077932608481;2.5000000000000013
2021-08-25 15:00:00;125.61104511435491;125.61104511435491;0.0;151.03179548507657;3.2348601396137284;1.1990779326084797;70.0;58.883614822907134;3.699077932608481;2.5000000000000013
2021-08-25 16:00:00;63.642410933132474;63.642410933132474;0.0;88.50024738995586;1.6876626694244292;1.1990779326084797;70.0;57.51439617907448;3.699077932608481;2.5000000000000013
2021-08-25 17:00:00;60.36306411092188;60.36306411092188;0.0;85.48397706446035;1.7747705729676062;1.1990779326084797;70.0;58.53185409849476;3.699077932608481;2.5000000000000013
2021-08-25 18:00:00;83.02173697713961;83.02173697713961;0.0;108.438488828414;2.432494467504924;1.1990779326084797;70.0;59.38592125852932;3.699077932608481;2.5000000000000013
2021-08-25 19:00:00;79.47588135511374;79.47588135511374;0.0;104.6842253008688;2.1921786332350996;1.1990779326084797;70.0;58.63011655622097;3.699077932608481;2.5000000000000013
2021-08-25 20:00:00;74.39956247466878;74.39956247466878;0.0;99.58206623008455;2.0801382267001705;1.1990779326084797;70.0;58.60171143209067;3.699077932608481;2.5000000000000013
2021-08-25 21:00:00;79.48653703593823;79.48653703593823;0.0;104.76991920099199;2.2498291844663942;1.1990779326084797;70.0;58.912394314373046;3.699077932608481;2.5000000000000013
2021-08-25 22:00:00;62.9323233486532;62.9323233486532;0.0;87.92804082390818;1.7522375989146965;1.1990779326084797;70.0;58.05227793982783;3.699077932608481;2.5000000000000013
2021-08-25 23:00:00;95.87861418478691;95.87861418478691;0.0;121.43117062604878;2.834079047913984;1.1990779326084797;70.0;59.798384944953;3.699077932608481;2.5000000000000013
2021-08-26 00:00:00;95.55276664090988;95.55276664090988;0.0;120.86741279299429;2.5848005104252345;1.1990779326084797;70.0;58.866469458345534;3.699077932608481;2.5000000000000013
2021-08-26 01:00:00;135.27873856400333;135.27873856400333;0.0;160.9057961435113;3.6896775332567806;1.1990779326084797;70.0;59.616733847774185;3.699077932608481;2.5000000000000013
2021-08-26 02:00:00;196.0586044993351;196.0586044993351;0.0;221.8837197171836;5.135456443435272;1.1990779326084797;70.0;59.712802034753395;3.699077932608481;2.5000000000000013
2021-08-26 03:00:00;204.8643755355057;204.8643755355057;0.0;230.67091036452152;5.228497771528061;1.1990779326084797;70.0;59.49571220552804;3.699077932608481;2.5000000000000013
2021-08-26 04:00:00;203.23702066686215;203.23702066686215;0.0;229.0485835725912;5.184086737405873;1.1990779326084797;70.0;59.48023445526246;3.699077932608481;2.5000000000000013
2021-08-26 05:00:00;144.44323657997103;144.44323657997103;0.0;169.95842702732887;3.68490787297006;1.1990779326084797;70.0;59.018370731546156;3.699077932608481;2.5000000000000013
2021-08-26 06:00:00;224.77149914622493;224.77149914622493;0.0;250.7327765491345;5.881366522351384;1.1990779326084797;70.0;59.84959024337786;3.699077932608481;2.5000000000000013
2021-08-26 07:00:00;238.4148131064571;238.4148131064571;0.0;264.3469391555012;6.033431512647899;1.1990779326084797;70.0;59.568167420805935;3.699077932608481;2.5000000000000013
2021-08-26 08:00:00;444.54288844390993;444.54288844390993;0.0;471.18090095384576;11.212577789521816;1.1990779326084797;70.0;59.994635408159866;3.699077932608481;2.5000000000000013
2021-08-26 09:00:00;416.78957737341466;416.78957737341466;0.0;443.28542363002015;10.26039821530364;1.1990779326084797;70.0;59.713445202748915;3.699077932608481;2.5000000000000013
2021-08-26 10:00:00;379.5617714641008;379.5617714641008;0.0;405.93624425352573;9.35728896441387;1.1990779326084797;70.0;59.67099476198723;3.699077932608481;2.5000000000000013
2021-08-26 11:00:00;318.81395244022355;318.81395244022355;0.0;344.98837643003304;7.885483730350782;1.1990779326084797;70.0;59.58337973483532;3.699077932608481;2.5000000000000013
2021-08-26 12:00:00;313.91993128142377;313.91993128142377;0.0;340.0927465039226;7.8143402926251575;1.1990779326084797;70.0;59.63770959274257;3.699077932608481;2.5000000000000013
2021-08-26 13:00:00;250.84058091156987;250.84058091156987;0.0;276.7808139837762;6.249537884073693;1.1990779326084797;70.0;59.45518932310165;3.699077932608481;2.5000000000000013
2021-08-26 14:00:00;186.0253318012662;186.0253318012662;0.0;211.72155767830384;4.685718078911832;1.1990779326084797;70.0;59.241799477398956;3.699077932608481;2.5000000000000013
2021-08-26 15:00:00;130.04550388733293;130.04550388733293;0.0;155.4843170475469;3.3348087114134373;1.1990779326084797;70.0;58.89889085367645;3.699077932608481;2.5000000000000013
2021-08-26 16:00:00;61.40170068579592;61.40170068579592;0.0;86.22829962428233;1.6301633266829603;1.1990779326084797;70.0;57.4058340084448;3.699077932608481;2.5000000000000013
2021-08-26 17:00:00;59.19214845767804;59.19214845767804;0.0;84.31181684213476;1.7537627361280532;1.1990779326084797;70.0;58.55361578180754;3.699077932608481;2.5000000000000013
2021-08-26 18:00:00;84.99182787634454;84.99182787634454;0.0;110.440641747553;2.500456350872814;1.1990779326084797;70.0;59.483763280612436;3.699077932608481;2.5000000000000013
2021-08-26 19:00:00;76.84036681311798;76.84036681311798;0.0;102.00390430485213;2.1107171317865436;1.1990779326084797;70.0;58.49365293133758;3.699077932608481;2.5000000000000013
2021-08-26 20:00:00;73.66075590582713;73.66075590582713;0.0;98.85164501570661;2.0723401633879757;1.1990779326084797;70.0;58.64274004242503;3.699077932608481;2.5000000000000013
2021-08-26 21:00:00;82.57091241905356;82.57091241905356;0.0;107.8938146128766;2.3407450499300317;1.1990779326084797;70.0;59.02528770485952;3.699077932608481;2.5000000000000013
2021-08-26 22:00:00;65.62649969611537;65.62649969611537;0.0;90.64926076908102;1.8162539549248877;1.1990779326084797;70.0;58.11666327418169;3.699077932608481;2.5000000000000013
2021-08-26 23:00:00;99.17226208740094;99.17226208740094;0.0;124.73116985396868;2.9062305410110056;1.1990779326084797;70.0;59.78130015317123;3.699077932608481;2.5000000000000013
2021-08-27 00:00:00;103.6611742857193;103.6611742857193;0.0;129.04867787553385;2.79945795548901;1.1990779326084797;70.0;59.02434822269595;3.699077932608481;2.5000000000000013
2021-08-27 01:00:00;174.03742870698824;174.03742870698824;0.0;199.84450405793106;4.697903593335567;1.1990779326084797;70.0;59.871647250659294;3.699077932608481;2.5000000000000013
2021-08-27 02:00:00;257.90323109521387;257.90323109521387;0.0;283.98781808140785;6.623629148067907;1.1990779326084797;70.12;59.911676790666434;3.699077932608481;2.5000000000000013
2021-08-27 03:00:00;278.1774054405401;278.1774054405401;0.0;304.3388177213345;6.908803780925267;1.1990779326084797;70.30000000000001;59.81169760139289;3.699077932608481;2.5000000000000013
2021-08-27 04:00:00;271.3285128984859;271.3285128984859;0.0;297.5841009916226;6.609440876207774;1.1990779326084797;70.65999999999997;59.93997712574884;3.699077932608481;2.5000000000000013
2021-08-27 05:00:00;173.24756108154438;173.24756108154438;0.0;199.02818339789908;4.083047871847798;1.1990779326084797;70.72000000000003;59.114046751075705;3.699077932608481;2.5000000000000013
2021-08-27 06:00:00;302.19306166170037;302.19306166170037;0.0;328.5373394703995;7.27578119346369;1.1990779326084797;70.65999999999997;59.90882785993426;3.699077932608481;2.5000000000000013
2021-08-27 07:00:00;315.3069686604196;315.3069686604196;0.0;341.52622133370664;7.38301398047847;1.1990779326084797;70.42000000000002;59.406101448646325;3.699077932608481;2.5000000000000013
2021-08-27 08:00:00;532.9461512391803;532.9461512391803;0.0;559.7563943077022;12.73430939307535;1.1990779326084797;70.0;59.53415313982424;3.699077932608481;2.5000000000000013
2021-08-27 09:00:00;490.3091866164869;490.3091866164869;0.0;517.0314339091868;11.996489925417727;1.1990779326084797;70.0;59.73843823279469;3.699077932608481;2.5000000000000013
2021-08-27 10:00:00;454.83719324709597;454.83719324709597;0.0;481.45010138892275;11.158499038888717;1.1990779326084797;70.0;59.727025460891355;3.699077932608481;2.5000000000000013
2021-08-27 11:00:00;336.569905051348;336.569905051348;0.0;362.7956704963939;8.27753292778014;1.1990779326084797;70.0;59.56453301963177;3.699077932608481;2.5000000000000013
2021-08-27 12:00:00;361.7544241412954;361.7544241412954;0.0;388.0896191834036;8.98412284862512;1.1990779326084797;70.0;59.714934686595086;3.699077932608481;2.5000000000000013
2021-08-27 13:00:00;312.31889023998315;312.31889023998315;0.0;338.4775646150451;7.738217073367893;1.1990779326084797;70.0;59.58546967953686;3.699077932608481;2.5000000000000013
2021-08-27 14:00:00;233.54965383663156;233.54965383663156;0.0;259.42798049304014;5.821537964831883;1.1990779326084797;70.0;59.38964803507196;3.699077932608481;2.5000000000000013
2021-08-27 15:00:00;178.82649115031774;178.82649115031774;0.0;204.49846149567628;4.519432184733597;1.1990779326084797;70.0;59.22649839853875;3.699077932608481;2.5000000000000013
2021-08-27 16:00:00;106.9871913215062;106.9871913215062;0.0;132.2676138092348;2.7509913953254945;1.1990779326084797;70.0;58.55238549429464;3.699077932608481;2.5000000000000013
2021-08-27 17:00:00;140.20371728287103;140.20371728287103;0.0;165.84846607816695;3.791373551309401;1.1990779326084797;70.0;59.58484847662305;3.699077932608481;2.5000000000000013
2021-08-27 18:00:00;118.71028746838478;118.71028746838478;0.0;144.12673780030065;3.103225658432587;1.1990779326084797;70.0;58.94186445668112;3.699077932608481;2.5000000000000013
2021-08-27 19:00:00;135.26210324379417;135.26210324379417;0.0;161.0222613732556;3.605114891762506;1.1990779326084797;70.42000000000002;59.785489086658345;3.699077932608481;2.5000000000000013
2021-08-27 20:00:00;154.14003300914428;154.14003300914428;0.0;180.17656355953682;3.879603200449406;1.1990779326084797;71.13999999999999;60.08237900543014;3.699077932608481;2.5000000000000013
2021-08-27 21:00:00;164.04952000204162;164.04952000204162;0.0;190.19902099477895;3.822029985700321;1.1990779326084797;71.74000000000001;59.891458424276266;3.699077932608481;2.5000000000000013
2021-08-27 22:00:00;136.6916983336406;136.6916983336406;0.0;162.39630556880465;3.0117960241431776;1.1990779326084797;71.44;58.601883895775586;3.699077932608481;2.5000000000000013
2021-08-27 23:00:00;100.41920683319226;100.41920683319226;0.0;125.73987785908672;2.314329519461751;1.1990779326084797;70.89999999999998;57.9640434280559;3.699077932608481;2.5000000000000013
2021-08-28 00:00:00;70.9087507290065;70.9087507290065;0.0;95.77009010049468;1.7877813107532847;1.1990779326084797;70.0;57.24541851527027;3.699077932608481;2.5000000000000013
2021-08-28 01:00:00;91.22393026747392;91.22393026747392;0.0;116.68521284226863;2.6402592309565125;1.1990779326084797;70.0;59.47747508724416;3.699077932608481;2.5000000000000013
2021-08-28 02:00:00;93.57619684753816;93.57619684753816;0.0;118.89906619535942;2.551880645257894;1.1990779326084797;70.0;58.90649469531729;3.699077932608481;2.5000000000000013
2021-08-28 03:00:00;108.28053712313495;108.28053712313495;0.0;133.73732343427332;2.960808180149094;1.1990779326084797;70.0;59.24542965032617;3.699077932608481;2.5000000000000013
2021-08-28 04:00:00;117.32427584516395;117.32427584516395;0.0;142.80681314465434;3.151876492886349;1.1990779326084797;70.0;59.21226061552892;3.699077932608481;2.5000000000000013
2021-08-28 05:00:00;124.98144370145671;124.98144370145671;0.0;150.4889506788367;3.326209462467188;1.1990779326084797;70.0;59.227767238686454;3.699077932608481;2.5000000000000013
2021-08-28 06:00:00;257.16803756461803;257.16803756461803;0.0;283.28635855027886;6.817941827886374;1.1990779326084797;70.0;60.10711227950276;3.699077932608481;2.5000000000000013
2021-08-28 07:00:00;352.3315696747822;352.3315696747822;0.0;378.66007412155807;8.852192938051417;1.1990779326084797;70.0;59.815273894721656;3.699077932608481;2.5000000000000013
2021-08-28 08:00:00;375.8152235456405;375.8152235456405;0.0;402.191195388797;9.31808914422245;1.1990779326084797;70.0;59.72323542479967;3.699077932608481;2.5000000000000013
2021-08-28 09:00:00;353.5455480389686;353.5455480389686;0.0;379.8437942403385;8.747582516758719;1.1990779326084797;70.0;59.66125801552738;3.699077932608481;2.5000000000000013
2021-08-28 10:00:00;283.700720889959;283.700720889959;0.0;309.75648748210915;7.0351467460569586;1.1990779326084797;70.0;59.516701314022555;3.699077932608481;2.5000000000000013
2021-08-28 11:00:00;227.44718184614453;227.44718184614453;0.0;253.30870899195546;5.692444837416276;1.1990779326084797;70.0;59.40497464593585;3.699077932608481;2.5000000000000013
2021-08-28 12:00:00;207.15975621878363;207.15975621878363;0.0;232.96464296852037;5.243332971934655;1.1990779326084797;70.0;59.421276040972884;3.699077932608481;2.5000000000000013
2021-08-28 13:00:00;123.78739215349773;123.78739215349773;0.0;149.1659331348305;3.1516866919823157;1.1990779326084797;70.0;58.73120908376285;3.699077932608481;2.5000000000000013
2021-08-28 14:00:00;100.61330828298996;100.61330828298996;0.0;125.93094831159269;2.6722221564557644;1.1990779326084797;70.0;58.779541008829995;3.699077932608481;2.5000000000000013
2021-08-28 15:00:00;109.3036305592173;109.3036305592173;0.0;134.75543602988674;2.9706042437304916;1.1990779326084797;70.0;59.19929246924136;3.699077932608481;2.5000000000000013
2021-08-28 16:00:00;119.73573767084682;119.73573767084682;0.0;145.2280988614425;3.211660891779319;1.1990779326084797;70.0;59.233571058189455;3.699077932608481;2.5000000000000013
2021-08-28 17:00:00;94.16001333159943;94.16001333159943;0.0;119.41861609120531;2.501133994304107;1.1990779326084797;70.0;58.63195498682177;3.699077932608481;2.5000000000000013
2021-08-28 18:00:00;107.67134010735259;107.67134010735259;0.0;133.13482360390248;2.9520130432431033;1.1990779326084797;70.0;59.26198256566164;3.699077932608481;2.5000000000000013
2021-08-28 19:00:00;123.52964050963502;123.52964050963502;0.0;149.05118719238166;3.316629267821996;1.1990779326084797;70.0;59.299865906853995;3.699077932608481;2.5000000000000013
2021-08-28 20:00:00;130.2885309035714;130.2885309035714;0.0;155.8176508112236;3.450094163049422;1.1990779326084797;70.0;59.24683242948129;3.699077932608481;2.5000000000000013
2021-08-28 21:00:00;125.97520628877598;125.97520628877598;0.0;151.46396854519406;3.320625327963075;1.1990779326084797;70.0;59.13974143667116;3.699077932608481;2.5000000000000013
2021-08-28 22:00:00;107.70331934166714;107.70331934166714;0.0;133.0695382074404;2.849722747081689;1.1990779326084797;70.0;58.88199793640638;3.699077932608481;2.5000000000000013
2021-08-28 23:00:00;89.38291852658675;89.38291852658675;0.0;114.63441121083207;2.407345317412474;1.1990779326084797;70.0;58.662238344564855;3.699077932608481;2.5000000000000013
2021-08-29 00:00:00;167.4886589315115;167.4886589315115;0.0;193.31060859186528;4.623083017727105;1.1990779326084797;70.0;60.044233425502284;3.699077932608481;2.5000000000000013
2021-08-29 01:00:00;151.7551047550737;151.7551047550737;0.0;177.33284189571327;3.910569408807798;1.1990779326084797;70.0;59.203079961151445;3.699077932608481;2.5000000000000013
2021-08-29 02:00:00;184.07090770704326;184.07090770704326;0.0;209.82994929902307;4.7877064357962755;1.1990779326084797;70.0;59.565042801218965;3.699077932608481;2.5000000000000013
2021-08-29 03:00:00;179.42272752442932;179.42272752442932;0.0;205.17982932828704;4.600007044262053;1.1990779326084797;70.12;59.49994228135017;3.699077932608481;2.5000000000000013
2021-08-29 04:00:00;132.13105903445899;132.13105903445899;0.0;157.70286027476538;3.365240272868593;1.1990779326084797;70.30000000000001;59.14231228059879;3.699077932608481;2.5000000000000013
2021-08-29 05:00:00;203.19571307960896;203.19571307960896;0.0;229.2250733186052;5.1988599822040715;1.1990779326084797;70.48000000000002;59.98204494908259;3.699077932608481;2.5000000000000013
2021-08-29 06:00:00;181.13391028377396;181.13391028377396;0.0;206.85326646635517;4.400869266653809;1.1990779326084797;70.30000000000001;59.10885235485938;3.699077932608481;2.5000000000000013
