Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-29 07:00:00;233.14153867044053;233.14153867044053;0.0;259.02740898062734;5.817382940264421;1.1990779326084797;70.0;59.39846435283289;3.699077932608481;2.5000000000000013
2021-08-29 08:00:00;209.40302786317514;209.40302786317514;0.0;235.21399244657152;5.291229870177029;1.1990779326084797;70.0;59.4158195903471;3.699077932608481;2.5000000000000013
2021-08-29 09:00:00;165.0897722778135;165.0897722778135;0.0;190.71059297837954;4.198851826240029;1.1990779326084797;70.0;59.18578556197053;3.699077932608481;2.5000000000000013
2021-08-29 10:00:00;198.23631458600684;198.23631458600684;0.0;224.05653349604177;5.126615364636246;1.1990779326084797;70.0;59.59414937630709;3.699077932608481;2.5000000000000013
2021-08-29 11:00:00;202.14786014259738;202.14786014259738;0.0;227.95052417651067;5.156065021656117;1.1990779326084797;70.0;59.47376844555231;3.699077932608481;2.5000000000000013
2021-08-29 12:00:00;183.48096875079884;183.48096875079884;0.0;209.197276366165;4.675961994463354;1.1990779326084797;70.0;59.34788704778731;3.699077932608481;2.5000000000000013
2021-08-29 13:00:00;190.36642129968843;190.36642129968843;0.0;216.12973954204392;4.8828316981558;1.1990779326084797;70.0;59.461143660724474;3.699077932608481;2.5000000000000013
2021-08-29 14:00:00;201.3039002162922;201.3039002162922;0.0;227.11051666147316;5.149492877399968;1.1990779326084797;70.0;59.499173253396464;3.699077932608481;2.5000000000000013
2021-08-29 15:00:00;221.74854421124397;221.74854421124397;0.0;247.62955876638492;5.650799134860466;1.1990779326084797;70.0;59.5661804026667;3.699077932608481;2.5000000000000013
2021-08-29 16:00:00;237.07189922423493;237.07189922423493;0.0;263.001442018967;6.00644339035213;1.1990779326084797;70.0;59.57463062792209;3.699077932608481;2.5000000000000013
2021-08-29 17:00:00;128.99424689474918;128.99424689474918;0.0;154.38958241447185;3.261446535592057;1.1990779326084797;70.0;58.72910410051378;3.699077932608481;2.5000000000000013
2021-08-29 18:00:00;155.08116182141524;155.08116182141524;0.0;180.75299046289277;4.10495106330939;1.1990779326084797;70.0;59.51597092463436;3.699077932608481;2.5000000000000013
2021-08-29 19:00:00;146.662219291598;146.662219291598;0.0;172.23636337355458;3.805724193692555;1.1990779326084797;70.0;59.224479794397496;3.699077932608481;2.5000000000000013
2021-08-29 20:00:00;197.30625254446014;197.30625254446014;0.0;223.14595086832534;5.150123629060814;1.1990779326084797;70.0;59.68374506542261;3.699077932608481;2.5000000000000013
2021-08-29 21:00:00;185.01357817021392;185.01357817021392;0.0;210.73951450081756;4.719717465741788;1.1990779326084797;70.0;59.36883929062458;3.699077932608481;2.5000000000000013
2021-08-29 22:00:00;151.65007391631605;151.65007391631605;0.0;177.2187359321729;3.8876501461788937;1.1990779326084797;70.0;59.14641607651333;3.699077932608481;2.5000000000000013
2021-08-29 23:00:00;187.51441209217998;187.51441209217998;0.0;213.4242742185156;4.881828321739271;1.1990779326084797;70.30000000000001;59.89092781713049;3.699077932608481;2.5000000000000013
2021-08-30 00:00:00;272.2868421423186;272.2868421423186;0.0;298.9461937959932;6.759821218365367;1.1990779326084797;71.56;61.030481113295764;3.699077932608481;2.5000000000000013
2021-08-30 01:00:00;271.4932349446918;271.4932349446918;0.0;297.90165117823364;5.894838290095787;1.1990779326084797;71.74000000000001;59.70761487326678;3.699077932608481;2.5000000000000013
2021-08-30 02:00:00;268.2351941903332;268.2351941903332;0.0;294.51963313077516;5.736226235131921;1.1990779326084797;71.56;59.33528652121208;3.699077932608481;2.5000000000000013
2021-08-30 03:00:00;262.1704958429065;262.1704958429065;0.0;288.480274095557;5.697988279357419;1.1990779326084797;71.56;59.50560883963294;3.699077932608481;2.5000000000000013
2021-08-30 04:00:00;259.24388094427746;259.24388094427746;0.0;285.70777841425377;5.644735045141394;1.1990779326084797;71.92000000000002;59.868830018912035;3.699077932608481;2.5000000000000013
2021-08-30 05:00:00;253.30495194922838;253.30495194922838;0.0;279.6175207038903;5.352066614483311;1.1990779326084797;71.80000000000001;59.36076765049381;3.699077932608481;2.5000000000000013
2021-08-30 06:00:00;202.68034285333633;202.68034285333633;0.0;228.5762726013143;4.329068957135387;1.1990779326084797;71.25999999999999;58.68849268819582;3.699077932608481;2.5000000000000013
2021-08-30 07:00:00;297.2153465522941;297.2153465522941;0.0;323.42417596805467;6.741454449350693;1.1990779326084797;70.72000000000003;59.29727857372279;3.699077932608481;2.5000000000000013
2021-08-30 08:00:00;292.8741569272784;292.8741569272784;0.0;318.8233883268722;6.82226250321488;1.1990779326084797;70.0;58.873144280472104;3.699077932608481;2.5000000000000013
2021-08-30 09:00:00;299.09613675801467;299.09613675801467;0.0;325.2278646038111;7.469213928770315;1.1990779326084797;70.0;59.63275030056627;3.699077932608481;2.5000000000000013
2021-08-30 10:00:00;286.0324568051134;286.0324568051134;0.0;312.1136777475237;7.139388258096544;1.1990779326084797;70.0;59.5911557503822;3.699077932608481;2.5000000000000013
2021-08-30 11:00:00;240.7272128143888;240.7272128143888;0.0;266.64184834634443;6.021902954085506;1.1990779326084797;70.0;59.45745973453364;3.699077932608481;2.5000000000000013
2021-08-30 12:00:00;217.21562269492657;217.21562269492657;0.0;243.05607715535407;5.48035491875431;1.1990779326084797;70.0;59.44037468034048;3.699077932608481;2.5000000000000013
2021-08-30 13:00:00;189.21272098795018;189.21272098795018;0.0;214.9435482119467;4.801168514424953;1.1990779326084797;70.0;59.34071255053868;3.699077932608481;2.5000000000000013
2021-08-30 14:00:00;221.11144068429496;221.11144068429496;0.0;247.00377605376437;5.659641596935845;1.1990779326084797;70.0;59.608807931975036;3.699077932608481;2.5000000000000013
2021-08-30 15:00:00;187.71920017187244;187.71920017187244;0.0;213.43896552967993;4.757252008959863;1.1990779326084797;70.0;59.31761419809635;3.699077932608481;2.5000000000000013
2021-08-30 16:00:00;203.58823961667315;203.58823961667315;0.0;229.40647131833614;5.214156262935466;1.1990779326084797;70.0;59.52455859495524;3.699077932608481;2.5000000000000013
2021-08-30 17:00:00;187.3829334838187;187.3829334838187;0.0;213.11643848570466;4.773452146216;1.1990779326084797;70.0;59.36995540984168;3.699077932608481;2.5000000000000013
2021-08-30 18:00:00;187.96325594915234;187.96325594915234;0.0;213.71325720101987;4.81438690271984;1.1990779326084797;70.0;59.43082268094423;3.699077932608481;2.5000000000000013
2021-08-30 19:00:00;212.43074076448036;212.43074076448036;0.0;238.28683027999983;5.438567431235425;1.1990779326084797;70.0;59.56803233428178;3.699077932608481;2.5000000000000013
2021-08-30 20:00:00;267.41084460991726;267.41084460991726;0.0;293.466803151024;6.791928785146728;1.1990779326084797;70.0;59.71234084166241;3.699077932608481;2.5000000000000013
2021-08-30 21:00:00;241.7884177280057;241.7884177280057;0.0;267.71493838143346;6.06665360831307;1.1990779326084797;70.0;59.493111670619385;3.699077932608481;2.5000000000000013
2021-08-30 22:00:00;206.63722792900174;206.63722792900174;0.0;232.7110280010268;5.211488477641734;1.1990779326084797;70.65999999999997;60.02822217740663;3.699077932608481;2.5000000000000013
2021-08-30 23:00:00;182.52038152969885;182.52038152969885;0.0;208.52837862720656;4.35651195002899;1.1990779326084797;71.07999999999998;59.68335641716112;3.699077932608481;2.5000000000000013
2021-08-31 00:00:00;21.06026034236208;21.06026034236208;0.0;44.64440618253112;0.7304821346889474;1.1990779326084797;71.07999999999998;56.5284866708252;3.699077932608481;2.5000000000000013
2021-08-31 01:00:00;162.01206511323852;162.01206511323852;0.0;188.0689673879426;3.9800796901260074;1.1990779326084797;71.19999999999999;59.949389696983644;3.699077932608481;2.5000000000000013
2021-08-31 02:00:00;310.0148891222953;310.0148891222953;0.0;336.5695912978407;7.148918380326447;1.1990779326084797;71.38;60.170525683408755;3.699077932608481;2.5000000000000013
2021-08-31 03:00:00;240.48846099135548;240.48846099135548;0.0;266.86523583426094;5.277464708234087;1.1990779326084797;71.86000000000001;59.82025262543891;3.699077932608481;2.5000000000000013
2021-08-31 04:00:00;283.9607889476036;283.9607889476036;0.0;310.3883902078796;6.051775802290193;1.1990779326084797;71.74000000000001;59.52837814173887;3.699077932608481;2.5000000000000013
2021-08-31 05:00:00;312.8504860494764;312.8504860494764;0.0;339.43752214363866;6.678639200008214;1.1990779326084797;71.86000000000001;59.75896336170581;3.699077932608481;2.5000000000000013
2021-08-31 06:00:00;358.9314207904749;358.9314207904749;0.0;385.4399422756506;7.549300916766173;1.1990779326084797;71.38;59.22372012198883;3.699077932608481;2.5000000000000013
2021-08-31 07:00:00;371.4784722966057;371.4784722966057;0.0;397.79595686433913;8.0908808489965;1.1990779326084797;70.60000000000002;58.89381808598938;3.699077932608481;2.5000000000000013
2021-08-31 08:00:00;610.307652563413;610.307652563413;0.0;637.3111911672901;14.233238101563746;1.1990779326084797;70.0;59.33898535814808;3.699077932608481;2.5000000000000013
2021-08-31 09:00:00;583.5617622786621;583.5617622786621;0.0;610.5690053123394;14.222129201880948;1.1990779326084797;70.0;59.7783538153916;3.699077932608481;2.5000000000000013
2021-08-31 10:00:00;552.7255868009613;552.7255868009613;0.0;579.639513752265;13.500762414894794;1.1990779326084797;70.0;59.777658194770254;3.699077932608481;2.5000000000000013
2021-08-31 11:00:00;400.1623740270323;400.1623740270323;0.0;426.5916560327255;9.790442349875958;1.1990779326084797;70.0;59.625653440077656;3.699077932608481;2.5000000000000013
2021-08-31 12:00:00;474.5211533213226;474.5211533213226;0.0;501.2116749394263;11.710003053894818;1.1990779326084797;70.0;59.80904509319288;3.699077932608481;2.5000000000000013
2021-08-31 13:00:00;349.33389484340347;349.33389484340347;0.0;375.7231552190703;8.581139340037003;1.1990779326084797;70.30000000000001;59.87505634684254;3.699077932608481;2.5000000000000013
2021-08-31 14:00:00;244.9407451273353;244.9407451273353;0.0;270.7850143067959;5.904358802211773;1.1990779326084797;70.0;59.08050397786673;3.699077932608481;2.5000000000000013
2021-08-31 15:00:00;232.635762580532;232.635762580532;0.0;258.53742295444243;5.864067251770523;1.1990779326084797;70.0;59.50275864311044;3.699077932608481;2.5000000000000013
2021-08-31 16:00:00;196.65963888176046;196.65963888176046;0.0;222.41622226707673;4.971214694217308;1.1990779326084797;70.0;59.34742378788758;3.699077932608481;2.5000000000000013
2021-08-31 17:00:00;159.06877606966833;159.06877606966833;0.0;184.6697586977581;4.062315217375616;1.1990779326084797;70.0;59.1763716468713;3.699077932608481;2.5000000000000013
2021-08-31 18:00:00;139.54418616925142;139.54418616925142;0.0;165.07551393076926;3.6182954833724192;1.1990779326084797;70.0;59.137511302308724;3.699077932608481;2.5000000000000013
2021-08-31 19:00:00;158.5852377794989;158.5852377794989;0.0;184.38227371757893;4.158544883778241;1.1990779326084797;70.30000000000001;59.74329264484396;3.699077932608481;2.5000000000000013
2021-08-31 20:00:00;180.3390076326785;180.3390076326785;0.0;206.3740542079507;4.534748439773844;1.1990779326084797;70.84000000000003;60.00440895765058;3.699077932608481;2.5000000000000013
2021-08-31 21:00:00;192.8467718174484;192.8467718174484;0.0;219.1502489732637;4.566288095930334;1.1990779326084797;71.68;60.253075195491135;3.699077932608481;2.5000000000000013
2021-08-31 22:00:00;181.63445744262972;181.63445744262972;0.0;207.90777955803713;3.976535749171428;1.1990779326084797;72.22000000000003;59.77151332764015;3.699077932608481;2.5000000000000013
2021-08-31 23:00:00;201.92194754729402;201.92194754729402;0.0;228.02344889636726;4.247656213999301;1.1990779326084797;71.86000000000001;59.07852837869831;3.699077932608481;2.5000000000000013
2021-09-01 00:00:00;395.73443770884785;395.73443770884785;0.0;422.6579800095464;8.515932380383909;1.1990779326084797;71.98000000000002;60.16299067110623;3.699077932608481;2.5000000000000013
2021-09-01 01:00:00;351.8617649642456;351.8617649642456;0.0;378.55485205008335;7.265613375943566;1.1990779326084797;72.03999999999996;59.63470082327808;3.699077932608481;2.5000000000000013
2021-09-01 02:00:00;306.08314340138134;306.08314340138134;0.0;332.5162475037824;6.31337492766884;1.1990779326084797;71.80000000000001;59.259871142298664;3.699077932608481;2.5000000000000013
2021-09-01 03:00:00;265.02583693937635;265.02583693937635;0.0;291.2807935163149;5.609934357394985;1.1990779326084797;71.56;59.19754342447578;3.699077932608481;2.5000000000000013
2021-09-01 04:00:00;308.63739148293894;308.63739148293894;0.0;335.25682368604635;6.713219905801406;1.1990779326084797;71.86000000000001;59.969572697059846;3.699077932608481;2.5000000000000013
2021-09-01 05:00:00;340.53504131882556;340.53504131882556;0.0;367.2316798471826;7.170607735181283;1.1990779326084797;71.98000000000002;59.786317472877556;3.699077932608481;2.5000000000000013
2021-09-01 06:00:00;352.58195135100914;352.58195135100914;0.0;379.2068747615284;7.317487192428622;1.1990779326084797;71.80000000000001;59.46142683145149;3.699077932608481;2.5000000000000013
2021-09-01 07:00:00;409.4629259300788;409.4629259300788;0.0;436.1637353481635;8.611221062543317;1.1990779326084797;71.44;59.38032720075614;3.699077932608481;2.5000000000000013
2021-09-01 08:00:00;720.1562836241949;720.1562836241949;0.0;747.757225242524;15.526614517952916;1.1990779326084797;71.13999999999999;59.67340279842108;3.699077932608481;2.5000000000000013
2021-09-01 09:00:00;673.0263979356208;673.0263979356208;0.0;700.4217316234988;14.693814014890672;1.1990779326084797;70.89999999999998;59.55052471815861;3.699077932608481;2.5000000000000013
2021-09-01 10:00:00;629.5289552997513;629.5289552997513;0.0;656.8165648554129;14.059115358944979;1.1990779326084797;70.84000000000003;59.716619018945096;3.699077932608481;2.5000000000000013
2021-09-01 11:00:00;445.36424339481425;445.36424339481425;0.0;472.07140203135936;10.023368811451677;1.1990779326084797;70.77999999999997;59.566409541650785;3.699077932608481;2.5000000000000013
2021-09-01 12:00:00;529.5348423022576;529.5348423022576;0.0;556.3770537330229;12.084329626066772;1.1990779326084797;70.36000000000001;59.3978091976619;3.699077932608481;2.5000000000000013
2021-09-01 13:00:00;384.17183520458065;384.17183520458065;0.0;410.78826011259935;9.074554897728394;1.1990779326084797;70.77999999999997;60.00187041672734;3.699077932608481;2.5000000000000013
2021-09-01 14:00:00;251.84099061321496;251.84099061321496;0.0;277.8744171754241;5.7835374019080605;1.1990779326084797;70.65999999999997;59.220534683128164;3.699077932608481;2.5000000000000013
2021-09-01 15:00:00;247.09052616793596;247.09052616793596;0.0;273.20278926388687;5.836909821724889;1.1990779326084797;70.72000000000003;59.5756984526368;3.699077932608481;2.5000000000000013
2021-09-01 16:00:00;198.03623538964482;198.03623538964482;0.0;223.70163976437522;4.65753630368503;1.1990779326084797;70.18;58.74427696766355;3.699077932608481;2.5000000000000013
2021-09-01 17:00:00;165.14918950589265;165.14918950589265;0.0;190.76762506487788;4.145350065802228;1.1990779326084797;70.06;59.102936690584386;3.699077932608481;2.5000000000000013
2021-09-01 18:00:00;142.6415785854179;142.6415785854179;0.0;168.6101342964376;3.6663822850975913;1.1990779326084797;71.01999999999998;60.070440748157864;3.699077932608481;2.5000000000000013
2021-09-01 19:00:00;168.39689740163027;168.39689740163027;0.0;194.51208877905583;3.990912483073039;1.1990779326084797;71.5;59.89553553562507;3.699077932608481;2.5000000000000013
2021-09-01 20:00:00;188.30057820606754;188.30057820606754;0.0;214.4989269594692;4.2259652611230765;1.1990779326084797;71.80000000000001;59.71490939231825;3.699077932608481;2.5000000000000013
2021-09-01 21:00:00;207.28627917687757;207.28627917687757;0.0;233.50964611407855;4.503860482340093;1.1990779326084797;71.86000000000001;59.51558235938535;3.699077932608481;2.5000000000000013
2021-09-01 22:00:00;197.14220291994482;197.14220291994482;0.0;223.46561092830063;4.236704886596178;1.1990779326084797;72.27999999999997;59.72163229107559;3.699077932608481;2.5000000000000013
2021-09-01 23:00:00;214.80373079260957;214.80373079260957;0.0;241.21597657720628;4.4730044016266;1.1990779326084797;72.51999999999998;59.68022381855019;3.699077932608481;2.5000000000000013
2021-09-02 00:00:00;388.1741534405307;388.1741534405307;0.0;415.11444336634815;7.880926425034599;1.1990779326084797;72.46000000000004;59.918736841379825;3.699077932608481;2.5000000000000013
2021-09-02 01:00:00;344.076817229246;344.076817229246;0.0;370.9109354706122;6.835578286949736;1.1990779326084797;72.69999999999999;59.780518460068606;3.699077932608481;2.5000000000000013
2021-09-02 02:00:00;295.63497262586304;295.63497262586304;0.0;322.25946208164197;5.789219280881942;1.1990779326084797;72.69999999999999;59.446322840774656;3.699077932608481;2.5000000000000013
2021-09-02 03:00:00;239.4528683189597;239.4528683189597;0.0;265.86238709577344;4.721415174318454;1.1990779326084797;72.63999999999999;59.232882426342826;3.699077932608481;2.5000000000000013
2021-09-02 04:00:00;296.34135002991974;296.34135002991974;0.0;323.0001211572016;5.9326969112263646;1.1990779326084797;72.57999999999998;59.61712798707299;3.699077932608481;2.5000000000000013
2021-09-02 05:00:00;327.9782825928756;327.9782825928756;0.0;354.78007145498856;6.524974421918888;1.1990779326084797;72.69999999999999;59.754133836791425;3.699077932608481;2.5000000000000013
2021-09-02 06:00:00;334.56084871423235;334.56084871423235;0.0;361.245565277876;6.562799076183017;1.1990779326084797;72.46000000000004;59.35418221139429;3.699077932608481;2.5000000000000013
2021-09-02 07:00:00;353.4709358237508;353.4709358237508;0.0;380.1926400483292;7.057433471239975;1.1990779326084797;72.27999999999997;59.453516048963934;3.699077932608481;2.5000000000000013
2021-09-02 08:00:00;530.1755029818972;530.1755029818972;0.0;557.4201531103951;10.714176210591555;1.1990779326084797;72.10000000000002;59.712758884560515;3.699077932608481;2.5000000000000013
2021-09-02 09:00:00;505.36268726669914;505.36268726669914;0.0;532.4617574986594;10.233856199556968;1.1990779326084797;71.92000000000002;59.53203924931637;3.699077932608481;2.5000000000000013
2021-09-02 10:00:00;611.9189013925533;611.9189013925533;0.0;639.130479771573;12.588076180574902;1.1990779326084797;71.25999999999999;59.17126447185302;3.699077932608481;2.5000000000000013
2021-09-02 11:00:00;424.40845552023967;424.40845552023967;0.0;450.90973262828027;9.190922908697052;1.1990779326084797;70.65999999999997;58.978968484873235;3.699077932608481;2.5000000000000013
2021-09-02 12:00:00;480.5406167628602;480.5406167628602;0.0;507.110609100999;11.094810164012902;1.1990779326084797;70.0;59.11737835712074;3.699077932608481;2.5000000000000013
2021-09-02 13:00:00;381.65527568514125;381.65527568514125;0.0;408.02960156629445;9.357615407339965;1.1990779326084797;70.0;59.618091692609084;3.699077932608481;2.5000000000000013
2021-09-02 14:00:00;284.50387970279445;284.50387970279445;0.0;310.5597081447523;7.0364781761098705;1.1990779326084797;70.0;59.49150614798157;3.699077932608481;2.5000000000000013
2021-09-02 15:00:00;216.8378838695659;216.8378838695659;0.0;242.65563646059505;5.425123867580746;1.1990779326084797;70.0;59.35044563987054;3.699077932608481;2.5000000000000013
2021-09-02 16:00:00;204.1100435459987;204.1100435459987;0.0;229.9096881646194;5.180324941531413;1.1990779326084797;70.0;59.433017704141434;3.699077932608481;2.5000000000000013
2021-09-02 17:00:00;164.5913350694108;164.5913350694108;0.0;190.21464899680635;4.192745950538122;1.1990779326084797;70.0;59.19820025435024;3.699077932608481;2.5000000000000013
2021-09-02 18:00:00;145.40730547324804;145.40730547324804;0.0;170.9659013779689;3.760153117931736;1.1990779326084797;70.0;59.17433260878886;3.699077932608481;2.5000000000000013
2021-09-02 19:00:00;165.76140433469374;165.76140433469374;0.0;191.45679224123438;4.330796540920871;1.1990779326084797;70.0;59.47423410384124;3.699077932608481;2.5000000000000013
2021-09-02 20:00:00;187.2279211857607;187.2279211857607;0.0;213.1259826316457;4.835523957086451;1.1990779326084797;70.30000000000001;59.80593937093465;3.699077932608481;2.5000000000000013
2021-09-02 21:00:00;206.904170557599;206.904170557599;0.0;232.79835498780184;5.1427276113364755;1.1990779326084797;70.30000000000001;59.522026918786025;3.699077932608481;2.5000000000000013
2021-09-02 22:00:00;168.95486466850303;168.95486466850303;0.0;194.8873197732132;4.174706943084837;1.1990779326084797;70.84000000000003;59.72502991090005;3.699077932608481;2.5000000000000013
2021-09-02 23:00:00;118.0410266791936;118.0410266791936;0.0;143.69861943034664;2.809474119202477;1.1990779326084797;71.13999999999999;58.961935509789384;3.699077932608481;2.5000000000000013
2021-09-03 00:00:00;283.78750474254485;283.78750474254485;0.0;310.512371100207;6.808280253361961;1.1990779326084797;71.80000000000001;60.94094100457852;3.699077932608481;2.5000000000000013
2021-09-03 01:00:00;254.86675261344135;254.86675261344135;0.0;281.28280412222637;5.413254790474736;1.1990779326084797;72.03999999999996;59.66812784326663;3.699077932608481;2.5000000000000013
2021-09-03 02:00:00;222.69160149105122;222.69160149105122;0.0;248.98799068718776;4.660476795701777;1.1990779326084797;72.15999999999997;59.43965881512469;3.699077932608481;2.5000000000000013
2021-09-03 03:00:00;185.70545593344752;185.70545593344752;0.0;211.86286943763793;3.880119434276205;1.1990779326084797;72.22000000000003;59.21948772280399;3.699077932608481;2.5000000000000013
2021-09-03 04:00:00;224.26891933512954;224.26891933512954;0.0;250.60766928177722;4.717829521656072;1.1990779326084797;72.15999999999997;59.512554302302874;3.699077932608481;2.5000000000000013
2021-09-03 05:00:00;246.74678356669523;246.74678356669523;0.0;273.02862894670267;5.1506383536130915;1.1990779326084797;71.86000000000001;59.23888161565833;3.699077932608481;2.5000000000000013
2021-09-03 06:00:00;255.67880725466762;255.67880725466762;0.0;282.07007725531287;5.439860948093459;1.1990779326084797;71.92000000000002;59.57418034680029;3.699077932608481;2.5000000000000013
2021-09-03 07:00:00;267.4792300045863;267.4792300045863;0.0;293.7428693908795;5.650840306397714;1.1990779326084797;71.56;59.18329589331745;3.699077932608481;2.5000000000000013
2021-09-03 08:00:00;506.90753547337243;506.90753547337243;0.0;533.6167961698633;11.010511937590625;1.1990779326084797;70.48000000000002;58.940880033932046;3.699077932608481;2.5000000000000013
2021-09-03 09:00:00;461.4381791647158;461.4381791647158;0.0;487.9698375189013;10.775956538790496;1.1990779326084797;70.0;59.21828477786363;3.699077932608481;2.5000000000000013
2021-09-03 10:00:00;493.6888674167966;493.6888674167966;0.0;520.4272037543758;12.117339497551765;1.1990779326084797;70.0;59.77405568159804;3.699077932608481;2.5000000000000013
2021-09-03 11:00:00;419.59568213251026;419.59568213251026;0.0;446.09422774166705;10.294506457374753;1.1990779326084797;70.0;59.682564015395315;3.699077932608481;2.5000000000000013
2021-09-03 12:00:00;321.8854170825437;321.8854170825437;0.0;348.06588866297625;7.93583765837219;1.1990779326084797;70.0;59.55714138801562;3.699077932608481;2.5000000000000013
2021-09-03 13:00:00;279.69851043288674;279.69851043288674;0.0;305.74806715928025;6.959926287796634;1.1990779326084797;70.0;59.540527322094135;3.699077932608481;2.5000000000000013
2021-09-03 14:00:00;209.73972138442252;209.73972138442252;0.0;235.53028128000844;5.2538078584296235;1.1990779326084797;70.0;59.32609644069396;3.699077932608481;2.5000000000000013
2021-09-03 15:00:00;174.00785365425224;174.00785365425224;0.0;199.67223159309256;4.425561363230834;1.1990779326084797;70.0;59.257632282052896;3.699077932608481;2.5000000000000013
2021-09-03 16:00:00;124.11277786153099;124.11277786153099;0.0;149.52734720096575;3.1972471611605453;1.1990779326084797;70.0;58.864874206146624;3.699077932608481;2.5000000000000013
2021-09-03 17:00:00;102.85274781582962;102.85274781582962;0.0;128.18708564263105;2.728623776968173;1.1990779326084797;70.0;58.81460502747319;3.699077932608481;2.5000000000000013
2021-09-03 18:00:00;99.31646935735823;99.31646935735823;0.0;124.67568612754685;2.6879772344744444;1.1990779326084797;70.0;58.95649606235247;3.699077932608481;2.5000000000000013
2021-09-03 19:00:00;88.60312698383149;88.60312698383149;0.0;113.86603826328944;2.4035673366181483;1.1990779326084797;70.0;58.72053173704512;3.699077932608481;2.5000000000000013
2021-09-03 20:00:00;142.58611489944084;142.58611489944084;0.0;168.30139127618762;3.9437615259226297;1.1990779326084797;70.0;59.83920311502885;3.699077932608481;2.5000000000000013
2021-09-03 21:00:00;157.01754162588065;157.01754162588065;0.0;182.66187831364192;4.095712959539278;1.1990779326084797;70.0;59.381354641390146;3.699077932608481;2.5000000000000013
2021-09-03 22:00:00;133.22859735495638;133.22859735495638;0.0;158.72097062105502;3.455821789842829;1.1990779326084797;70.0;59.06462497522301;3.699077932608481;2.5000000000000013
2021-09-03 23:00:00;110.36697865973531;110.36697865973531;0.0;135.740981371021;2.906990575405927;1.1990779326084797;70.0;58.882220137813306;3.699077932608481;2.5000000000000013
2021-09-04 00:00:00;70.41867566185904;70.41867566185904;0.0;95.43135741660964;1.890225703355317;1.1990779326084797;70.0;57.979344622429835;3.699077932608481;2.5000000000000013
2021-09-04 01:00:00;77.22188029700523;77.22188029700523;0.0;102.70670645197163;2.2196922905143914;1.1990779326084797;70.42000000000002;59.40316769799074;3.699077932608481;2.5000000000000013
2021-09-04 02:00:00;89.27485614564957;89.27485614564957;0.0;114.6661748252796;2.3877272935622864;1.1990779326084797;70.36000000000001;58.92591777875788;3.699077932608481;2.5000000000000013
2021-09-04 03:00:00;93.43077663053857;93.43077663053857;0.0;119.05591880132168;2.4808827675640948;1.1990779326084797;70.84000000000003;59.413967418266736;3.699077932608481;2.5000000000000013
2021-09-04 04:00:00;103.29706223278978;103.29706223278978;0.0;129.05593402228988;2.601006531577516;1.1990779326084797;71.25999999999999;59.44626444586277;3.699077932608481;2.5000000000000013
2021-09-04 05:00:00;136.68186689700684;136.68186689700684;0.0;162.86133168860027;3.274617533772004;1.1990779326084797;71.98000000000002;60.138462127258435;3.699077932608481;2.5000000000000013
2021-09-04 06:00:00;227.58534754719093;227.58534754719093;0.0;253.79328664053358;4.982883373745765;1.1990779326084797;71.56;59.4330910444275;3.699077932608481;2.5000000000000013
2021-09-04 07:00:00;330.1623792326569;330.1623792326569;0.0;356.25298816940114;7.234500752095176;1.1990779326084797;70.36000000000001;58.63532915581379;3.699077932608481;2.5000000000000013
2021-09-04 08:00:00;288.7201723914795;288.7201723914795;0.0;314.7204649004827;6.922083674243167;1.1990779326084797;70.0;59.17472721360633;3.699077932608481;2.5000000000000013
2021-09-04 09:00:00;354.7763044787142;354.7763044787142;0.0;381.10168571517266;8.865131552754775;1.1990779326084797;70.0;59.76456287660454;3.699077932608481;2.5000000000000013
2021-09-04 10:00:00;280.0858172966122;280.0858172966122;0.0;306.128165961818;6.945475748318576;1.1990779326084797;70.0;59.50573564669304;3.699077932608481;2.5000000000000013
2021-09-04 11:00:00;224.8330202545814;224.8330202545814;0.0;250.6849557493324;5.6302650735266155;1.1990779326084797;70.0;59.39891933211493;3.699077932608481;2.5000000000000013
2021-09-04 12:00:00;212.85943965146913;212.85943965146913;0.0;238.69004444973868;5.390914174144704;1.1990779326084797;70.0;59.45801006501091;3.699077932608481;2.5000000000000013
2021-09-04 13:00:00;141.9762055414704;141.9762055414704;0.0;167.46599682980755;3.608169682117028;1.1990779326084797;70.0;58.949284567832535;3.699077932608481;2.5000000000000013
2021-09-04 14:00:00;99.85069301539424;99.85069301539424;0.0;125.12328320727177;2.616383281091874;1.1990779326084797;70.0;58.613572743034524;3.699077932608481;2.5000000000000013
2021-09-04 15:00:00;112.26876569384108;112.26876569384108;0.0;137.74895393020847;3.0581790714463235;1.1990779326084797;70.0;59.27552336957433;3.699077932608481;2.5000000000000013
2021-09-04 16:00:00;125.65996862990566;125.65996862990566;0.0;151.18314074298522;3.359284776622907;1.1990779326084797;70.0;59.28462804294497;3.699077932608481;2.5000000000000013
2021-09-04 17:00:00;96.44363757664735;96.44363757664735;0.0;121.7107796091814;2.5498806539910523;1.1990779326084797;70.0;58.63524965199929;3.699077932608481;2.5000000000000013
2021-09-04 18:00:00;108.26649080911363;108.26649080911363;0.0;133.7261241627393;2.9588994151620547;1.1990779326084797;70.0;59.239393130794554;3.699077932608481;2.5000000000000013
2021-09-04 19:00:00;126.23655973056177;126.23655973056177;0.0;151.77494586013268;3.388798743561842;1.1990779326084797;70.0;59.336371202298665;3.699077932608481;2.5000000000000013
2021-09-04 20:00:00;127.82096562150072;127.82096562150072;0.0;153.32815750395304;3.3768805178017254;1.1990779326084797;70.0;59.18922242727945;3.699077932608481;2.5000000000000013
2021-09-04 21:00:00;123.94138033415965;123.94138033415965;0.0;149.4220475418718;3.273773199893652;1.1990779326084797;70.0;59.13282142229167;3.699077932608481;2.5000000000000013
2021-09-04 22:00:00;107.22933064597285;107.22933064597285;0.0;132.5960989295822;2.841662205548525;1.1990779326084797;70.0;58.89012927592336;3.699077932608481;2.5000000000000013
2021-09-04 23:00:00;76.09509736009417;76.09509736009417;0.0;101.19631885138665;2.0494595652258765;1.1990779326084797;70.0;58.24355354938314;3.699077932608481;2.5000000000000013
2021-09-05 00:00:00;146.96879772220774;146.96879772220774;0.0;172.74764231699038;4.170692516684825;1.1990779326084797;70.0;60.13823463050488;3.699077932608481;2.5000000000000013
2021-09-05 01:00:00;114.86123775046846;114.86123775046846;0.0;140.4671749482715;2.988619371458969;1.1990779326084797;70.53999999999996;59.34935933720209;3.699077932608481;2.5000000000000013
2021-09-05 02:00:00;160.66256372668238;160.66256372668238;0.0;186.37040853244187;4.064229378386076;1.1990779326084797;70.30000000000001;59.38183995976635;3.699077932608481;2.5000000000000013
2021-09-05 03:00:00;158.70614294741523;158.70614294741523;0.0;184.5739063637701;3.9918038098778803;1.1990779326084797;70.72000000000003;59.71089978492847;3.699077932608481;2.5000000000000013
2021-09-05 04:00:00;90.5678469179396;90.5678469179396;0.0;116.03900621429116;2.202003538458274;1.1990779326084797;71.13999999999999;58.59309245403375;3.699077932608481;2.5000000000000013
2021-09-05 05:00:00;175.10791835283183;175.10791835283183;0.0;201.3571103191239;4.3412963857307965;1.1990779326084797;71.44;60.396715952133604;3.699077932608481;2.5000000000000013
2021-09-05 06:00:00;160.00609327005705;160.00609327005705;0.0;185.74854143669555;3.5941601124143125;1.1990779326084797;71.07999999999998;58.77508262960902;3.699077932608481;2.5000000000000013
2021-09-05 07:00:00;202.66398784263652;202.66398784263652;0.0;228.2735712287536;4.753312179210848;1.1990779326084797;70.0;58.56568888316025;3.699077932608481;2.5000000000000013
2021-09-05 08:00:00;188.78649537791856;188.78649537791856;0.0;214.5287867740873;4.81500638310624;1.1990779326084797;70.0;59.39185569006298;3.699077932608481;2.5000000000000013
2021-09-05 09:00:00;153.59670033563455;153.59670033563455;0.0;179.17373872915542;3.9329349237567097;1.1990779326084797;70.0;59.153033342747676;3.699077932608481;2.5000000000000013
2021-09-05 10:00:00;178.70950490226198;178.70950490226198;0.0;204.45334825502295;4.6479268303263765;1.1990779326084797;70.0;59.52664910417059;3.699077932608481;2.5000000000000013
2021-09-05 11:00:00;175.4768232018889;175.4768232018889;0.0;201.17315161424247;4.506979057439089;1.1990779326084797;70.0;59.372400266004604;3.699077932608481;2.5000000000000013
2021-09-05 12:00:00;153.44553294035236;153.44553294035236;0.0;179.0341159218964;3.948443088393354;1.1990779326084797;70.0;59.204056003010635;3.699077932608481;2.5000000000000013
2021-09-05 13:00:00;161.56706603843327;161.56706603843327;0.0;187.22461512687022;4.201247902417694;1.1990779326084797;70.0;59.38951227080207;3.699077932608481;2.5000000000000013
2021-09-05 14:00:00;172.7263341305582;172.7263341305582;0.0;198.42897502289972;4.470379777359665;1.1990779326084797;70.0;59.431548010228425;3.699077932608481;2.5000000000000013
2021-09-05 15:00:00;199.2845568484027;199.2845568484027;0.0;225.0940253427424;5.130891213637746;1.1990779326084797;70.0;59.554677087024345;3.699077932608481;2.5000000000000013
2021-09-05 16:00:00;215.37392492227377;215.37392492227377;0.0;241.22926126864115;5.491566480277281;1.1990779326084797;70.0;59.5411375600072;3.699077932608481;2.5000000000000013
2021-09-05 17:00:00;73.24541275465855;73.24541275465855;0.0;98.14771779663243;1.874407792233698;1.1990779326084797;70.0;57.53286006699449;3.699077932608481;2.5000000000000013
2021-09-05 18:00:00;138.9329971888257;138.9329971888257;0.0;164.73119528488314;4.017061333976049;1.1990779326084797;70.0;60.236217497768166;3.699077932608481;2.5000000000000013
2021-09-05 19:00:00;111.97988498635867;111.97988498635867;0.0;137.3387133296754;2.920757874874674;1.1990779326084797;70.0;58.80438055779416;3.699077932608481;2.5000000000000013
2021-09-05 20:00:00;180.03339729609894;180.03339729609894;0.0;205.8636134100803;4.8336834147847245;1.1990779326084797;70.0;59.85966977065624;3.699077932608481;2.5000000000000013
2021-09-05 21:00:00;164.236872426548;164.236872426548;0.0;189.87372029357581;4.212341828051199;1.1990779326084797;70.0;59.267720786505436;3.699077932608481;2.5000000000000013
2021-09-05 22:00:00;133.97236388216697;133.97236388216697;0.0;159.45964769857517;3.4648255700493005;1.1990779326084797;70.0;59.042281633578796;3.699077932608481;2.5000000000000013
2021-09-05 23:00:00;166.33001029232574;166.33001029232574;0.0;192.03601754397894;4.3786883962776635;1.1990779326084797;70.0;59.557863638146955;3.699077932608481;2.5000000000000013
2021-09-06 00:00:00;200.47608492891976;200.47608492891976;0.0;226.36138597136403;5.17201604745911;1.1990779326084797;70.18;59.759388850717585;3.699077932608481;2.5000000000000013
2021-09-06 01:00:00;229.77342707475904;229.77342707475904;0.0;255.79213645791813;5.751706545327425;1.1990779326084797;70.36000000000001;59.771335722210324;3.699077932608481;2.5000000000000013
2021-09-06 02:00:00;261.84363292958886;261.84363292958886;0.0;288.0223232208856;6.389336407184631;1.1990779326084797;70.60000000000002;59.867000631410235;3.699077932608481;2.5000000000000013
2021-09-06 03:00:00;257.28490552715266;257.28490552715266;0.0;283.6352617724816;6.09999675644468;1.1990779326084797;71.19999999999999;60.129140804447786;3.699077932608481;2.5000000000000013
2021-09-06 04:00:00;256.2198388612766;256.2198388612766;0.0;282.4808637469826;5.765986682093759;1.1990779326084797;71.25999999999999;59.59550054493644;3.699077932608481;2.5000000000000013
2021-09-06 05:00:00;238.19378778648806;238.19378778648806;0.0;264.39113827052745;5.327718908456177;1.1990779326084797;71.32;59.50438583220347;3.699077932608481;2.5000000000000013
2021-09-06 06:00:00;184.03918317823025;184.03918317823025;0.0;209.73424542184114;4.109020327441639;1.1990779326084797;70.72000000000003;58.567048415180295;3.699077932608481;2.5000000000000013
2021-09-06 07:00:00;256.257369349384;256.257369349384;0.0;282.1433457209643;6.145437123395593;1.1990779326084797;70.0;59.06880247449311;3.699077932608481;2.5000000000000013
2021-09-06 08:00:00;258.2679729037365;258.2679729037365;0.0;284.26147436842683;6.49191535609724;1.1990779326084797;70.0;59.57452466513024;3.699077932608481;2.5000000000000013
2021-09-06 09:00:00;270.01632275594164;270.01632275594164;0.0;296.05548195498585;6.786379961516902;1.1990779326084797;70.0;59.61310730239205;3.699077932608481;2.5000000000000013
2021-09-06 10:00:00;258.55705224273305;258.55705224273305;0.0;284.5459261533043;6.483930372393082;1.1990779326084797;70.0;59.55124035184599;3.699077932608481;2.5000000000000013
2021-09-06 11:00:00;218.53331613848215;218.53331613848215;0.0;244.3686326645561;5.493260014950781;1.1990779326084797;70.0;59.408291684915525;3.699077932608481;2.5000000000000013
2021-09-06 12:00:00;197.14700480325496;197.14700480325496;0.0;222.91361606847067;5.00145151566586;1.1990779326084797;70.0;59.38814655580501;3.699077932608481;2.5000000000000013
2021-09-06 13:00:00;171.77647083530198;171.77647083530198;0.0;197.4388824576715;4.385172805636701;1.1990779326084797;70.0;59.279953194183975;3.699077932608481;2.5000000000000013
2021-09-06 14:00:00;200.48337573487174;200.48337573487174;0.0;226.30405868002663;5.16697441307798;1.1990779326084797;70.0;59.5718626751933;3.699077932608481;2.5000000000000013
2021-09-06 15:00:00;169.9904314347474;169.9904314347474;0.0;195.63931964518986;4.333412948523456;1.1990779326084797;70.0;59.250784325185634;3.699077932608481;2.5000000000000013
2021-09-06 16:00:00;184.4995313683102;184.4995313683102;0.0;210.24911561706588;4.759127848313136;1.1990779326084797;70.0;59.48141028404984;3.699077932608481;2.5000000000000013
2021-09-06 17:00:00;170.28579752776244;170.28579752776244;0.0;195.95299775285176;4.365811857148852;1.1990779326084797;70.0;59.31344794919545;3.699077932608481;2.5000000000000013
2021-09-06 18:00:00;170.2894675659488;170.2894675659488;0.0;195.97172684052444;4.39156680349561;1.1990779326084797;70.0;59.375105275664;3.699077932608481;2.5000000000000013
2021-09-06 19:00:00;192.62813142641738;192.62813142641738;0.0;218.4143771949466;4.966104071749128;1.1990779326084797;70.0;59.528325949210796;3.699077932608481;2.5000000000000013
2021-09-06 20:00:00;238.89855996162672;238.89855996162672;0.0;264.8588021269349;6.104864430713005;1.1990779326084797;70.0;59.67026700269133;3.699077932608481;2.5000000000000013
2021-09-06 21:00:00;213.03514408285642;213.03514408285642;0.0;238.85651447827112;5.375614092957517;1.1990779326084797;70.0;59.42063219162111;3.699077932608481;2.5000000000000013
2021-09-06 22:00:00;193.86128015912405;193.86128015912405;0.0;219.61467795988546;4.924733246645629;1.1990779326084797;70.0;59.3823266318671;3.699077932608481;2.5000000000000013
2021-09-06 23:00:00;182.12488255633733;182.12488255633733;0.0;207.83259773978202;4.653014636479666;1.1990779326084797;70.0;59.36518457198679;3.699077932608481;2.5000000000000013
2021-09-07 00:00:00;100.21368669180825;100.21368669180825;0.0;125.44038080975938;2.5790062805546823;1.1990779326084797;70.0;58.41927700570261;3.699077932608481;2.5000000000000013
2021-09-07 01:00:00;190.46042606357074;190.46042606357074;0.0;216.54711352416433;5.190530048350988;1.1990779326084797;70.42000000000002;60.48674923888507;3.699077932608481;2.5000000000000013
2021-09-07 02:00:00;320.17418899428895;320.17418899428895;0.0;346.7506948964417;7.839355784076686;1.1990779326084797;71.01999999999998;60.488562017716674;3.699077932608481;2.5000000000000013
2021-09-07 03:00:00;359.7536769168165;359.7536769168165;0.0;386.4288914153114;8.134601017763263;1.1990779326084797;71.38;60.06944171846965;3.699077932608481;2.5000000000000013
2021-09-07 04:00:00;336.536926133128;336.536926133128;0.0;363.063963769797;7.34824885395709;1.1990779326084797;71.38;59.61613589909655;3.699077932608481;2.5000000000000013
2021-09-07 05:00:00;325.87150173669124;325.87150173669124;0.0;352.65854095264007;7.121473617741862;1.1990779326084797;72.10000000000002;60.30941791243163;3.699077932608481;2.5000000000000013
2021-09-07 06:00:00;336.94863139709696;336.94863139709696;0.0;363.4742253857263;6.939273725614078;1.1990779326084797;71.74000000000001;59.268740664133645;3.699077932608481;2.5000000000000013
2021-09-07 07:00:00;390.95037652811465;390.95037652811465;0.0;417.5824425522993;8.277193076760717;1.1990779326084797;71.38;59.36815127763208;3.699077932608481;2.5000000000000013
2021-09-07 08:00:00;678.6300173704461;678.6300173704461;0.0;705.9864537839933;14.731004618710255;1.1990779326084797;70.77999999999997;59.36923629742029;3.699077932608481;2.5000000000000013
2021-09-07 09:00:00;625.971317405843;625.971317405843;0.0;653.044329385413;14.125997448378959;1.1990779326084797;70.24000000000001;59.23286612078442;3.699077932608481;2.5000000000000013
2021-09-07 10:00:00;583.0830227800997;583.0830227800997;0.0;610.0614030972487;13.866638515910644;1.1990779326084797;70.06;59.585023324399;3.699077932608481;2.5000000000000013
2021-09-07 11:00:00;417.10819623647876;417.10819623647876;0.0;443.577025298185;10.126102688109592;1.1990779326084797;70.0;59.57016527434945;3.699077932608481;2.5000000000000013
2021-09-07 12:00:00;465.1571906658073;465.1571906658073;0.0;491.8148256658722;11.46250151620104;1.1990779326084797;70.0;59.7841873477463;3.699077932608481;2.5000000000000013
2021-09-07 13:00:00;348.87723187852765;348.87723187852765;0.0;375.14347146286786;8.574397088299989;1.1990779326084797;70.0;59.582955718285405;3.699077932608481;2.5000000000000013
2021-09-07 14:00:00;260.37376429365423;260.37376429365423;0.0;286.34570289790884;6.4606285201944935;1.1990779326084797;70.0;59.44722667525025;3.699077932608481;2.5000000000000013
2021-09-07 15:00:00;244.73681161290105;244.73681161290105;0.0;270.6783129216911;6.148867421198083;1.1990779326084797;70.0;59.51884746447337;3.699077932608481;2.5000000000000013
2021-09-07 16:00:00;208.44019390457126;208.44019390457126;0.0;234.24172211272224;5.2544939080591355;1.1990779326084797;70.0;59.38587815037209;3.699077932608481;2.5000000000000013
2021-09-07 17:00:00;162.2333169368754;162.2333169368754;0.0;187.84123356015678;4.127877930868626;1.1990779326084797;70.0;59.1653522760065;3.699077932608481;2.5000000000000013
2021-09-07 18:00:00;139.31845263180992;139.31845263180992;0.0;165.07800881294696;3.6070607645012416;1.1990779326084797;70.53999999999996;59.643513808412024;3.699077932608481;2.5000000000000013
2021-09-07 19:00:00;179.3875357163265;179.3875357163265;0.0;205.8299811925039;4.4575512187470805;1.1990779326084797;71.86000000000001;60.86581597962157;3.699077932608481;2.5000000000000013
2021-09-07 20:00:00;160.9753912308277;160.9753912308277;0.0;187.26241590855457;3.481754246749794;1.1990779326084797;72.57999999999998;59.77430311784411;3.699077932608481;2.5000000000000013
2021-09-07 21:00:00;178.99663296447088;178.99663296447088;0.0;205.50640547119647;3.6922686652951606;1.1990779326084797;73.18;59.92795878190799;3.699077932608481;2.5000000000000013
2021-09-07 22:00:00;179.78958523214732;179.78958523214732;0.0;206.21462395949507;3.513219941118372;1.1990779326084797;73.36000000000001;59.38458120662773;3.699077932608481;2.5000000000000013
2021-09-07 23:00:00;200.15601152562067;200.15601152562067;0.0;226.6115167374438;3.8615449035887925;1.1990779326084797;73.30000000000001;59.32758108999832;3.699077932608481;2.5000000000000013
2021-09-08 00:00:00;345.8375006286273;345.8375006286273;0.0;372.92672486048804;6.645005730090148;1.1990779326084797;73.53999999999996;60.177772643947606;3.699077932608481;2.5000000000000013
2021-09-08 01:00:00;297.56738694181377;297.56738694181377;0.0;324.3334186284415;5.467961516555678;1.1990779326084797;73.48000000000002;59.3573251609817;3.699077932608481;2.5000000000000013
2021-09-08 02:00:00;250.43688125006508;250.43688125006508;0.0;276.933724748681;4.651630774528362;1.1990779326084797;73.18;59.00505699040059;3.699077932608481;2.5000000000000013
2021-09-08 03:00:00;194.08115991406962;194.08115991406962;0.0;220.5105476227491;3.7210337492784498;1.1990779326084797;73.36000000000001;59.25034261005277;3.699077932608481;2.5000000000000013
2021-09-08 04:00:00;250.49941146390367;250.49941146390367;0.0;277.01798932791723;4.810060659635937;1.1990779326084797;72.94;59.22776874288178;3.699077932608481;2.5000000000000013
2021-09-08 05:00:00;276.551381961177;276.551381961177;0.0;303.0896111119672;5.395474497176063;1.1990779326084797;72.63999999999999;59.26505157615571;3.699077932608481;2.5000000000000013
2021-09-08 06:00:00;283.786345013364;283.786345013364;0.0;310.0977624618722;5.6351958782192675;1.1990779326084797;71.92000000000002;58.81791762669104;3.699077932608481;2.5000000000000013
2021-09-08 07:00:00;328.15592302633723;328.15592302633723;0.0;354.4566736780163;6.895841802290388;1.1990779326084797;71.13999999999999;58.901545503294074;3.699077932608481;2.5000000000000013
2021-09-08 08:00:00;551.1745455844069;551.1745455844069;0.0;577.8976395166168;12.298324379466688;1.1990779326084797;70.0;58.81191682461122;3.699077932608481;2.5000000000000013
2021-09-08 09:00:00;500.13160687762513;500.13160687762513;0.0;526.8803876662239;12.203555296695907;1.1990779326084797;70.0;59.720396368174306;3.699077932608481;2.5000000000000013
2021-09-08 10:00:00;460.273780823696;460.273780823696;0.0;486.90296944609605;11.285204393086918;1.1990779326084797;70.0;59.7273213314096;3.699077932608481;2.5000000000000013
2021-09-08 11:00:00;344.0322157298049;344.0322157298049;0.0;370.2829924927758;8.457933255973002;1.1990779326084797;70.0;59.57634039049384;3.699077932608481;2.5000000000000013
2021-09-08 12:00:00;354.1249395602887;354.1249395602887;0.0;380.4338920955216;8.788324407387098;1.1990779326084797;70.0;59.69320044195865;3.699077932608481;2.5000000000000013
2021-09-08 13:00:00;318.68378077735844;318.68378077735844;0.0;344.86580732264275;7.900705567501486;1.1990779326084797;70.0;59.60714257684231;3.699077932608481;2.5000000000000013
2021-09-08 14:00:00;239.07903363048916;239.07903363048916;0.0;264.97760701665453;5.954419336680955;1.1990779326084797;70.0;59.404524124815225;3.699077932608481;2.5000000000000013
2021-09-08 15:00:00;184.54064195923718;184.54064195923718;0.0;210.23655201747007;4.657784391755361;1.1990779326084797;70.0;59.25319042299918;3.699077932608481;2.5000000000000013
2021-09-08 16:00:00;120.3074977136098;120.3074977136098;0.0;145.68399863163594;3.086424803819588;1.1990779326084797;70.0;58.76153849659988;3.699077932608481;2.5000000000000013
2021-09-08 17:00:00;106.35788455428312;106.35788455428312;0.0;131.7311778289258;2.8317061214331325;1.1990779326084797;70.0;58.92379194565905;3.699077932608481;2.5000000000000013
2021-09-08 18:00:00;129.14578155374332;129.14578155374332;0.0;154.71742646612392;3.48381590635476;1.1990779326084797;70.0;59.42611105691901;3.699077932608481;2.5000000000000013
2021-09-08 19:00:00;144.01817550190185;144.01817550190185;0.0;169.6186656890029;3.795850311245642;1.1990779326084797;70.0;59.3606456311058;3.699077932608481;2.5000000000000013
2021-09-08 20:00:00;158.13650713692385;158.13650713692385;0.0;183.79159304511901;4.130811625052795;1.1990779326084797;70.0;59.40646364976243;3.699077932608481;2.5000000000000013
2021-09-08 21:00:00;173.75995759040825;173.75995759040825;0.0;199.47470285520973;4.504936956004971;1.1990779326084797;70.0;59.4573492738939;3.699077932608481;2.5000000000000013
2021-09-08 22:00:00;151.83618167889665;151.83618167889665;0.0;177.41765801930077;3.908297842275646;1.1990779326084797;70.0;59.19163757903135;3.699077932608481;2.5000000000000013
2021-09-08 23:00:00;134.21287724011873;134.21287724011873;0.0;159.71886091810336;3.49372758995559;1.1990779326084797;70.0;59.11526464515242;3.699077932608481;2.5000000000000013
2021-09-09 00:00:00;112.19854289322332;112.19854289322332;0.0;137.57324522578824;2.9503966749825574;1.1990779326084797;70.0;58.89792180986569;3.699077932608481;2.5000000000000013
2021-09-09 01:00:00;155.0769056228766;155.0769056228766;0.0;180.7724521823953;4.154862364617632;1.1990779326084797;70.0;59.640797632681995;3.699077932608481;2.5000000000000013
2021-09-09 02:00:00;223.892639123608;223.892639123608;0.0;249.81150763797714;5.801241750715293;1.1990779326084797;70.0;59.747207072923516;3.699077932608481;2.5000000000000013
2021-09-09 03:00:00;231.01668853924778;231.01668853924778;0.0;256.91508499963624;5.8499990964927155;1.1990779326084797;70.0;59.543543969105826;3.699077932608481;2.5000000000000013
2021-09-09 04:00:00;233.59044950171187;233.59044950171187;0.0;259.5114281922387;5.914878260782629;1.1990779326084797;70.0;59.55372662637171;3.699077932608481;2.5000000000000013
2021-09-09 05:00:00;164.59931354860697;164.59931354860697;0.0;190.20442244787822;4.164562962785565;1.1990779326084797;70.0;59.12568553911268;3.699077932608481;2.5000000000000013
2021-09-09 06:00:00;260.9607035527584;260.9607035527584;0.0;287.0375568633113;6.753421250512835;1.1990779326084797;70.0;59.880347618111955;3.699077932608481;2.5000000000000013
