Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-09-09 07:00:00;271.22867565582715;271.22867565582715;0.0;297.27092305206145;6.811849591403828;1.1990779326084797;70.0;59.609460653360486;3.699077932608481;2.5000000000000013
2021-09-09 08:00:00;445.7927085553041;445.7927085553041;0.0;472.4231185842422;11.172688480629972;1.1990779326084797;70.0;59.932441498210665;3.699077932608481;2.5000000000000013
2021-09-09 09:00:00;495.5910431195381;495.5910431195381;0.0;522.3398606718408;12.19458486464621;1.1990779326084797;70.0;59.80148689982457;3.699077932608481;2.5000000000000013
2021-09-09 10:00:00;458.28845097630574;458.28845097630574;0.0;484.9109005936252;11.241906354446098;1.1990779326084797;70.0;59.7299467998011;3.699077932608481;2.5000000000000013
2021-09-09 11:00:00;403.99522018368253;403.99522018368253;0.0;430.44637498698086;9.931703444057495;1.1990779326084797;70.0;59.68080020541902;3.699077932608481;2.5000000000000013
2021-09-09 12:00:00;303.6387677249737;303.6387677249737;0.0;329.75689685182493;7.495728023081087;1.1990779326084797;70.0;59.52556087577875;3.699077932608481;2.5000000000000013
2021-09-09 13:00:00;266.46227657845793;266.46227657845793;0.0;292.46746614147565;6.646834744700682;1.1990779326084797;70.0;59.52356818535566;3.699077932608481;2.5000000000000013
2021-09-09 14:00:00;198.99525443853582;198.99525443853582;0.0;224.74411847456454;4.9965016268710585;1.1990779326084797;70.0;59.29040588900688;3.699077932608481;2.5000000000000013
2021-09-09 15:00:00;164.0006270463936;164.0006270463936;0.0;189.62267073459194;4.185136118482049;1.1990779326084797;70.0;59.21223738997935;3.699077932608481;2.5000000000000013
2021-09-09 16:00:00;116.70282585307305;116.70282585307305;0.0;142.07716034455683;3.0200905791083805;1.1990779326084797;70.0;58.799046110027746;3.699077932608481;2.5000000000000013
2021-09-09 17:00:00;94.77481613754716;94.77481613754716;0.0;120.05495637611068;2.5307816695929852;1.1990779326084797;70.0;58.70526297612997;3.699077932608481;2.5000000000000013
2021-09-09 18:00:00;92.16395831801775;92.16395831801775;0.0;117.4863524472656;2.5205615528701104;1.1990779326084797;70.0;58.90209960275695;3.699077932608481;2.5000000000000013
2021-09-09 19:00:00;120.87001454727879;120.87001454727879;0.0;146.43038678323543;3.3157863090340243;1.1990779326084797;70.0;59.4853363407218;3.699077932608481;2.5000000000000013
2021-09-09 20:00:00;134.79272282390554;134.79272282390554;0.0;160.3524044209895;3.572682302703864;1.1990779326084797;70.0;59.313591113079156;3.699077932608481;2.5000000000000013
2021-09-09 21:00:00;148.72769407716265;148.72769407716265;0.0;174.34605303588526;3.908042365013923;1.1990779326084797;70.0;59.378066783470956;3.699077932608481;2.5000000000000013
2021-09-09 22:00:00;124.08309887853417;124.08309887853417;0.0;149.57874148901755;3.2322131534014646;1.1990779326084797;70.12;59.10154781922881;3.699077932608481;2.5000000000000013
2021-09-09 23:00:00;86.44011485196333;86.44011485196333;0.0;112.02775368955396;2.2641233098903344;1.1990779326084797;71.01999999999998;59.23915989669263;3.699077932608481;2.5000000000000013
2021-09-10 00:00:00;31.76918011998587;31.76918011998587;0.0;56.760735954651004;1.0483372189121942;1.1990779326084797;70.65999999999997;57.76867009414502;3.699077932608481;2.5000000000000013
2021-09-10 01:00:00;107.69735631159774;107.69735631159774;0.0;133.39367549302162;2.577203095837297;1.1990779326084797;71.32;58.99640820461167;3.699077932608481;2.5000000000000013
2021-09-10 02:00:00;190.76223152968237;190.76223152968237;0.0;217.07864168556642;4.529900364936903;1.1990779326084797;71.74000000000001;60.330170486401926;3.699077932608481;2.5000000000000013
2021-09-10 03:00:00;162.87673505321843;162.87673505321843;0.0;188.88137168446872;3.551859401300888;1.1990779326084797;71.86000000000001;59.19853171482589;3.699077932608481;2.5000000000000013
2021-09-10 04:00:00;193.5311792707179;193.5311792707179;0.0;219.96885085996396;4.234458105895929;1.1990779326084797;72.46000000000004;60.09158481929114;3.699077932608481;2.5000000000000013
2021-09-10 05:00:00;214.2207955899761;214.2207955899761;0.0;240.60088936830257;4.4013743169451995;1.1990779326084797;72.51999999999998;59.50453666630386;3.699077932608481;2.5000000000000013
2021-09-10 06:00:00;242.61930150913838;242.61930150913838;0.0;268.4795009498549;4.931401304176914;1.1990779326084797;71.07999999999998;58.11741862415397;3.699077932608481;2.5000000000000013
2021-09-10 07:00:00;246.0117662703921;246.0117662703921;0.0;271.73070102888823;5.606149923898108;1.1990779326084797;70.0;58.4594977234799;3.699077932608481;2.5000000000000013
2021-09-10 08:00:00;478.0275405485906;478.0275405485906;0.0;504.77115023564147;12.040720468922599;1.1990779326084797;70.0;60.01857010889347;3.699077932608481;2.5000000000000013
2021-09-10 09:00:00;434.0803057241554;434.0803057241554;0.0;460.62902665039394;10.664814380800404;1.1990779326084797;70.0;59.71631630351243;3.699077932608481;2.5000000000000013
2021-09-10 10:00:00;395.33232169218013;395.33232169218013;0.0;421.757258979651;9.733542331816071;1.1990779326084797;70.0;59.68326313567087;3.699077932608481;2.5000000000000013
2021-09-10 11:00:00;345.0574180126278;345.0574180126278;0.0;371.3204125193414;8.522067219304635;1.1990779326084797;70.0;59.625800905660014;3.699077932608481;2.5000000000000013
2021-09-10 12:00:00;322.1786525192278;322.1786525192278;0.0;348.37422288048424;7.995446549382954;1.1990779326084797;70.0;59.625814764608265;3.699077932608481;2.5000000000000013
2021-09-10 13:00:00;260.559748464884;260.559748464884;0.0;286.53577243538643;6.484461363809056;1.1990779326084797;70.0;59.479033163560814;3.699077932608481;2.5000000000000013
2021-09-10 14:00:00;193.8208155130364;193.8208155130364;0.0;219.54868257188917;4.872318740525277;1.1990779326084797;70.0;59.27133083152637;3.699077932608481;2.5000000000000013
2021-09-10 15:00:00;136.94032991561522;136.94032991561522;0.0;162.41578474576022;3.5015668560080915;1.1990779326084797;70.0;58.95625114993453;3.699077932608481;2.5000000000000013
2021-09-10 16:00:00;65.88660236026071;65.88660236026071;0.0;90.75486725526075;1.732484082060672;1.1990779326084797;70.0;57.52756117577633;3.699077932608481;2.5000000000000013
2021-09-10 17:00:00;94.9050478195939;94.9050478195939;0.0;120.44696456085417;2.7904328648158883;1.1990779326084797;70.0;59.722795675696204;3.699077932608481;2.5000000000000013
2021-09-10 18:00:00;88.74005531447172;88.74005531447172;0.0;113.997869860754;2.402491040405698;1.1990779326084797;70.0;58.70241365717527;3.699077932608481;2.5000000000000013
2021-09-10 19:00:00;84.14149494413016;84.14149494413016;0.0;109.40371135842142;2.319751015298463;1.1990779326084797;70.0;58.770992001900424;3.699077932608481;2.5000000000000013
2021-09-10 20:00:00;74.04457940119241;74.04457940119241;0.0;99.19090016765063;2.049709578274696;1.1990779326084797;70.0;58.47793792710047;3.699077932608481;2.5000000000000013
2021-09-10 21:00:00;134.8607729444161;134.8607729444161;0.0;160.60759276270718;3.850468297281426;1.1990779326084797;70.0;60.068765644496125;3.699077932608481;2.5000000000000013
2021-09-10 22:00:00;116.23882621191092;116.23882621191092;0.0;141.63799628952773;3.0413302691816333;1.1990779326084797;70.0;58.91165067088821;3.699077932608481;2.5000000000000013
2021-09-10 23:00:00;97.01386074284898;97.01386074284898;0.0;122.31417610621685;2.5914340160595843;1.1990779326084797;70.0;58.76204344700437;3.699077932608481;2.5000000000000013
2021-09-11 00:00:00;68.30942622023501;68.30942622023501;0.0;93.3297007975842;1.8609867041956678;1.1990779326084797;70.0;58.05936803166878;3.699077932608481;2.5000000000000013
2021-09-11 01:00:00;70.99036127115444;70.99036127115444;0.0;96.22271524060102;2.048248049245516;1.1990779326084797;70.0;58.81474814350719;3.699077932608481;2.5000000000000013
2021-09-11 02:00:00;76.41148166079414;76.41148166079414;0.0;101.65636687062987;2.1665767859945526;1.1990779326084797;70.0;58.82850724219827;3.699077932608481;2.5000000000000013
2021-09-11 03:00:00;82.94363302017204;82.94363302017204;0.0;108.26765672578277;2.329095200752418;1.1990779326084797;70.06;58.99217696820159;3.699077932608481;2.5000000000000013
2021-09-11 04:00:00;91.58551360787193;91.58551360787193;0.0;117.00745382779893;2.527322852109462;1.1990779326084797;70.18;59.15690591655334;3.699077932608481;2.5000000000000013
2021-09-11 05:00:00;101.17012816711679;101.17012816711679;0.0;126.52505821617335;2.7164611811156787;1.1990779326084797;70.0;58.910199022751726;3.699077932608481;2.5000000000000013
2021-09-11 06:00:00;213.9668649729435;213.9668649729435;0.0;239.97211766106685;5.813545256371378;1.1990779326084797;70.0;60.1718803292859;3.699077932608481;2.5000000000000013
2021-09-11 07:00:00;290.04372630546;290.04372630546;0.0;316.17399835750206;7.354953806450805;1.1990779326084797;70.0;59.76478637399089;3.699077932608481;2.5000000000000013
2021-09-11 08:00:00;293.7493849810652;293.7493849810652;0.0;319.85766007600654;7.341309119409227;1.1990779326084797;70.0;59.62629355423314;3.699077932608481;2.5000000000000013
2021-09-11 09:00:00;340.5449530771754;340.5449530771754;0.0;366.8184194031304;8.50558823410072;1.1990779326084797;70.0;59.731725013991195;3.699077932608481;2.5000000000000013
2021-09-11 10:00:00;265.15246145071677;265.15246145071677;0.0;291.13998010221337;6.585447758768874;1.1990779326084797;70.0;59.473905887541605;3.699077932608481;2.5000000000000013
2021-09-11 11:00:00;189.14622291557495;189.14622291557495;0.0;214.84796230262828;4.7505953229993105;1.1990779326084797;70.0;59.23202814370126;3.699077932608481;2.5000000000000013
2021-09-11 12:00:00;175.47152210691908;175.47152210691908;0.0;201.15918232756846;4.493605702482831;1.1990779326084797;70.0;59.34151178754678;3.699077932608481;2.5000000000000013
2021-09-11 13:00:00;0.0;0.0;0.0;27.257670018832723;4.493605702482831;1.1990779326084797;70.0;68.55574301290619;3.699077932608481;2.5000000000000013
2021-09-11 14:00:00;0.0;0.0;0.0;27.257670018832723;4.493605702482831;1.1990779326084797;70.0;68.55574301290619;3.699077932608481;2.5000000000000013
2021-09-11 15:00:00;92.23864757816307;92.23864757816307;0.0;117.52071312476588;2.5008612954780087;1.1990779326084797;70.0;58.81140580520878;3.699077932608481;2.5000000000000013
2021-09-11 16:00:00;102.22429727542041;102.22429727542041;0.0;127.64461683818588;2.8061927297519924;1.1990779326084797;70.0;59.16981890964087;3.699077932608481;2.5000000000000013
2021-09-11 17:00:00;75.56656490148029;75.56656490148029;0.0;100.66350164689482;2.040489605740136;1.1990779326084797;70.0;58.25404436038565;3.699077932608481;2.5000000000000013
2021-09-11 18:00:00;87.54365990382794;87.54365990382794;0.0;112.91967804948094;2.482377734235601;1.1990779326084797;70.0;59.16940107057974;3.699077932608481;2.5000000000000013
2021-09-11 19:00:00;104.6895217488445;104.6895217488445;0.0;130.13499842085182;2.8791604153610124;1.1990779326084797;70.0;59.23834765571718;3.699077932608481;2.5000000000000013
2021-09-11 20:00:00;105.53275120609155;105.53275120609155;0.0;130.92801220694142;2.841304856478307;1.1990779326084797;70.0;59.02851407561167;3.699077932608481;2.5000000000000013
2021-09-11 21:00:00;104.37885637769446;104.37885637769446;0.0;129.76760226198792;2.813357136907106;1.1990779326084797;70.0;59.0177298316334;3.699077932608481;2.5000000000000013
2021-09-11 22:00:00;54.379459732877976;54.379459732877976;0.0;79.11441613921333;1.4717618245893018;1.1990779326084797;70.0;57.20121324475298;3.699077932608481;2.5000000000000013
2021-09-11 23:00:00;65.83496460470234;65.83496460470234;0.0;91.17659552548703;2.0307487087282596;1.1990779326084797;70.0;59.30999531008001;3.699077932608481;2.5000000000000013
2021-09-12 00:00:00;160.68905100570376;160.68905100570376;0.0;186.55596610846945;4.589997424146304;1.1990779326084797;70.0;60.32285139529364;3.699077932608481;2.5000000000000013
2021-09-12 01:00:00;195.8266022894448;195.8266022894448;0.0;221.62231556932485;5.0524314216087;1.1990779326084797;70.0;59.55607437499958;3.699077932608481;2.5000000000000013
2021-09-12 02:00:00;151.37024368092773;151.37024368092773;0.0;176.9066789075696;3.863619769299173;1.1990779326084797;70.0;59.09814103089758;3.699077932608481;2.5000000000000013
2021-09-12 03:00:00;144.9621357658726;144.9621357658726;0.0;170.53222828623117;3.7781726485466884;1.1990779326084797;70.0;59.25329378149513;3.699077932608481;2.5000000000000013
2021-09-12 04:00:00;137.96777942183562;137.96777942183562;0.0;163.51525244668534;3.610883195239488;1.1990779326084797;70.0;59.21809406218847;3.699077932608481;2.5000000000000013
2021-09-12 05:00:00;172.27908592805423;172.27908592805423;0.0;198.0157965188829;4.519009613009402;1.1990779326084797;70.0;59.56704626539073;3.699077932608481;2.5000000000000013
2021-09-12 06:00:00;119.54637912277761;119.54637912277761;0.0;144.91322946664116;3.07742172076911;1.1990779326084797;70.0;58.78829325205817;3.699077932608481;2.5000000000000013
2021-09-12 07:00:00;204.61759096006097;204.61759096006097;0.0;230.54765444086092;5.457198587552558;1.1990779326084797;70.0;59.94130453643368;3.699077932608481;2.5000000000000013
2021-09-12 08:00:00;171.81480540335136;171.81480540335136;0.0;197.46523659930364;4.370214082403091;1.1990779326084797;70.0;59.241823938796415;3.699077932608481;2.5000000000000013
2021-09-12 09:00:00;123.20652196566857;123.20652196566857;0.0;148.61584375648093;3.177446655377459;1.1990779326084797;70.0;58.863786385197216;3.699077932608481;2.5000000000000013
2021-09-12 10:00:00;158.69416506404858;158.69416506404858;0.0;184.392027886526;4.21671770029698;1.1990779326084797;70.0;59.58837965856378;3.699077932608481;2.5000000000000013
2021-09-12 11:00:00;162.15980144904694;162.15980144904694;0.0;187.80942891918764;4.199294085503801;1.1990779326084797;70.0;59.35141721809657;3.699077932608481;2.5000000000000013
2021-09-12 12:00:00;0.0;0.0;0.0;27.234138653294178;4.199294085503801;1.1990779326084797;70.0;68.45585505683943;3.699077932608481;2.5000000000000013
2021-09-12 13:00:00;147.19083429262636;147.19083429262636;0.0;172.87715829254017;4.009604570271688;1.1990779326084797;70.0;59.73434226654888;3.699077932608481;2.5000000000000013
2021-09-12 14:00:00;157.4082345313097;157.4082345313097;0.0;183.0467268802295;4.0990181094797;1.1990779326084797;70.0;59.36756246128556;3.699077932608481;2.5000000000000013
2021-09-12 15:00:00;183.46147141289342;183.46147141289342;0.0;209.2159585135305;4.75708799322916;1.1990779326084797;70.0;59.528610039061164;3.699077932608481;2.5000000000000013
2021-09-12 16:00:00;199.2525218419199;199.2525218419199;0.0;225.05075661636113;5.107903510713077;1.1990779326084797;70.0;59.509685653281736;3.699077932608481;2.5000000000000013
2021-09-12 17:00:00;122.29027884144226;122.29027884144226;0.0;147.66611599929655;3.1231065581351087;1.1990779326084797;70.0;58.74242732580802;3.699077932608481;2.5000000000000013
2021-09-12 18:00:00;126.9402995734223;126.9402995734223;0.0;152.45848061985257;3.3765572382783144;1.1990779326084797;70.0;59.249511949238865;3.699077932608481;2.5000000000000013
2021-09-12 19:00:00;102.55409851585381;102.55409851585381;0.0;127.8724942504681;2.709563435601581;1.1990779326084797;70.0;58.76356553813713;3.699077932608481;2.5000000000000013
2021-09-12 20:00:00;164.92482344300265;164.92482344300265;0.0;190.7060859543814;4.472211344884459;1.1990779326084797;70.0;59.84703372897229;3.699077932608481;2.5000000000000013
2021-09-12 21:00:00;150.25807923684542;150.25807923684542;0.0;175.83469675770417;3.876829903626616;1.1990779326084797;70.0;59.20112436432504;3.699077932608481;2.5000000000000013
2021-09-12 22:00:00;124.60540106169312;124.60540106169312;0.0;150.0502096824578;3.2458420870066274;1.1990779326084797;70.0;58.99322904721697;3.699077932608481;2.5000000000000013
2021-09-12 23:00:00;152.6061988361745;152.6061988361745;0.0;178.25738032089913;4.045529379373515;1.1990779326084797;70.0;59.50885547238062;3.699077932608481;2.5000000000000013
2021-09-13 00:00:00;320.50437262233856;320.50437262233856;0.0;346.8022531513652;8.338980882298506;1.1990779326084797;70.0;60.098074788573;3.699077932608481;2.5000000000000013
2021-09-13 01:00:00;358.1425873208572;358.1425873208572;0.0;384.4635428260254;8.91353863180635;1.1990779326084797;70.0;59.73034811994182;3.699077932608481;2.5000000000000013
2021-09-13 02:00:00;401.2442901717591;401.2442901717591;0.0;427.79488187515545;9.940875013982819;1.1990779326084797;70.24000000000001;59.99382709140605;3.699077932608481;2.5000000000000013
2021-09-13 03:00:00;392.13612488234793;392.13612488234793;0.0;418.674344304135;9.458847322796334;1.1990779326084797;70.42000000000002;59.88125629375412;3.699077932608481;2.5000000000000013
2021-09-13 04:00:00;393.01111454784626;393.01111454784626;0.0;419.7738796043938;9.332807219315297;1.1990779326084797;71.01999999999998;60.310878996865995;3.699077932608481;2.5000000000000013
2021-09-13 05:00:00;366.5147273925058;366.5147273925058;0.0;393.23223845020374;8.231167290673815;1.1990779326084797;71.44;60.06534071606018;3.699077932608481;2.5000000000000013
2021-09-13 06:00:00;282.0780490483585;282.0780490483585;0.0;308.51271352644807;6.114564231417701;1.1990779326084797;71.68;59.66681227272733;3.699077932608481;2.5000000000000013
2021-09-13 07:00:00;289.33778319723336;289.33778319723336;0.0;315.8503832879773;6.207978748207416;1.1990779326084797;71.86000000000001;59.746158239002;3.699077932608481;2.5000000000000013
2021-09-13 08:00:00;309.7767799685061;309.7767799685061;0.0;336.2705747533789;6.538284704054261;1.1990779326084797;71.74000000000001;59.49452183801634;3.699077932608481;2.5000000000000013
2021-09-13 09:00:00;397.9405475006219;397.9405475006219;0.0;424.6770531620914;8.456234019960041;1.1990779326084797;71.56;59.6027169059484;3.699077932608481;2.5000000000000013
2021-09-13 10:00:00;396.6382397419341;396.6382397419341;0.0;423.2370249902382;8.477344702168946;1.1990779326084797;71.19999999999999;59.312938216374675;3.699077932608481;2.5000000000000013
2021-09-13 11:00:00;346.77654415955743;346.77654415955743;0.0;373.3571636180224;7.646866931681856;1.1990779326084797;71.38;59.755034695857546;3.699077932608481;2.5000000000000013
2021-09-13 12:00:00;312.95720352322667;312.95720352322667;0.0;339.2962809288714;6.830500389744871;1.1990779326084797;71.13999999999999;59.31292669891701;3.699077932608481;2.5000000000000013
2021-09-13 13:00:00;268.1021310578267;268.1021310578267;0.0;294.337589648599;5.999184284435769;1.1990779326084797;71.13999999999999;59.45834876791872;3.699077932608481;2.5000000000000013
2021-09-13 14:00:00;307.6733565461579;307.6733565461579;0.0;334.0744040331951;6.934290321330124;1.1990779326084797;71.13999999999999;59.669247971470725;3.699077932608481;2.5000000000000013
2021-09-13 15:00:00;197.1426667736698;197.1426667736698;0.0;222.98379122133954;4.417349596418651;1.1990779326084797;70.89999999999998;58.8811688653152;3.699077932608481;2.5000000000000013
2021-09-13 16:00:00;282.5112117080375;282.5112117080375;0.0;308.9209135529011;6.626939058481524;1.1990779326084797;71.13999999999999;60.04096954025255;3.699077932608481;2.5000000000000013
2021-09-13 17:00:00;244.0149875849267;244.0149875849267;0.0;270.32215779120867;5.48752447175463;1.1990779326084797;71.5;59.77113776840497;3.699077932608481;2.5000000000000013
2021-09-13 18:00:00;290.9778850760114;290.9778850760114;0.0;317.4559680997222;6.3857277583583745;1.1990779326084797;71.62;59.78348626661642;3.699077932608481;2.5000000000000013
2021-09-13 19:00:00;316.13766168854096;316.13766168854096;0.0;342.6805784767939;6.807267935790419;1.1990779326084797;71.68;59.694190907034965;3.699077932608481;2.5000000000000013
2021-09-13 20:00:00;374.6191041010793;374.6191041010793;0.0;401.46112938618876;7.995604043965174;1.1990779326084797;71.98000000000002;60.02518299535694;3.699077932608481;2.5000000000000013
2021-09-13 21:00:00;340.7232383053655;340.7232383053655;0.0;367.44347875380396;7.0477635173848885;1.1990779326084797;72.15999999999997;59.746623423923836;3.699077932608481;2.5000000000000013
2021-09-13 22:00:00;302.6155745648326;302.6155745648326;0.0;329.2443794918833;6.1874363690984255;1.1990779326084797;72.34000000000003;59.67053331778163;3.699077932608481;2.5000000000000013
2021-09-13 23:00:00;325.7518710321927;325.7518710321927;0.0;352.4056150755996;6.5948044670777195;1.1990779326084797;72.27999999999997;59.55693910465487;3.699077932608481;2.5000000000000013
2021-09-14 00:00:00;471.20688273846866;471.20688273846866;0.0;498.3849747008176;9.552108183290919;1.1990779326084797;72.39999999999998;59.97728797271657;3.699077932608481;2.5000000000000013
2021-09-14 01:00:00;415.52726669807987;415.52726669807987;0.0;442.4963742517382;8.244154229924996;1.1990779326084797;72.46000000000004;59.68048658413983;3.699077932608481;2.5000000000000013
2021-09-14 02:00:00;359.44433449471916;359.44433449471916;0.0;386.2763913669736;7.123041803539323;1.1990779326084797;72.57999999999998;59.668301331126486;3.699077932608481;2.5000000000000013
2021-09-14 03:00:00;290.47901217873306;290.47901217873306;0.0;317.1141381739827;5.734073049464711;1.1990779326084797;72.69999999999999;59.53250708866551;3.699077932608481;2.5000000000000013
2021-09-14 04:00:00;361.10946961398366;361.10946961398366;0.0;388.04995105175243;7.123513192918417;1.1990779326084797;72.82;59.849876552996136;3.699077932608481;2.5000000000000013
2021-09-14 05:00:00;399.1732019170669;399.1732019170669;0.0;426.18828732885805;7.731190839310126;1.1990779326084797;72.82;59.69480313782799;3.699077932608481;2.5000000000000013
2021-09-14 06:00:00;404.8116588244402;404.8116588244402;0.0;431.8564326440313;7.80836735519478;1.1990779326084797;72.88;59.71169534986922;3.699077932608481;2.5000000000000013
2021-09-14 07:00:00;430.8122378419827;430.8122378419827;0.0;457.8755693170359;8.266263400564595;1.1990779326084797;72.75999999999999;59.57169623906657;3.699077932608481;2.5000000000000013
2021-09-14 08:00:00;654.6326318438051;654.6326318438051;0.0;682.3242723767239;12.646993376594125;1.1990779326084797;72.57999999999998;59.734404588338066;3.699077932608481;2.5000000000000013
2021-09-14 09:00:00;626.2352646254975;626.2352646254975;0.0;653.7343010092588;12.138756618246024;1.1990779326084797;72.27999999999997;59.45735028842563;3.699077932608481;2.5000000000000013
2021-09-14 10:00:00;743.0626035839655;743.0626035839655;0.0;770.5721380172233;14.7572262157415;1.1990779326084797;71.19999999999999;58.76747684229025;3.699077932608481;2.5000000000000013
2021-09-14 11:00:00;513.9164068692074;513.9164068692074;0.0;540.6139792277121;11.127771660711616;1.1990779326084797;70.42000000000002;58.85275922381709;3.699077932608481;2.5000000000000013
2021-09-14 12:00:00;612.8447881690062;612.8447881690062;0.0;639.9829208624957;14.38194931408348;1.1990779326084797;70.30000000000001;59.704990756682264;3.699077932608481;2.5000000000000013
2021-09-14 13:00:00;435.0902294712236;435.0902294712236;0.0;461.5648702754203;10.307710922433364;1.1990779326084797;70.0;59.33842843366426;3.699077932608481;2.5000000000000013
2021-09-14 14:00:00;303.0548660685786;303.0548660685786;0.0;329.1664443707196;7.458870607988242;1.1990779326084797;70.0;59.49265015249438;3.699077932608481;2.5000000000000013
2021-09-14 15:00:00;293.05462526040844;293.05462526040844;0.0;319.1613161240471;7.3100601519445245;1.1990779326084797;70.0;59.604628693358904;3.699077932608481;2.5000000000000013
2021-09-14 16:00:00;237.69139160471175;237.69139160471175;0.0;263.59288338039795;5.9396837500724375;1.1990779326084797;70.0;59.43374547038792;3.699077932608481;2.5000000000000013
2021-09-14 17:00:00;186.8072102007888;186.8072102007888;0.0;212.69647649582936;4.716730878467371;1.1990779326084797;70.42000000000002;59.68332251761882;3.699077932608481;2.5000000000000013
2021-09-14 18:00:00;209.84205830569664;209.84205830569664;0.0;236.38798433537937;5.15844324125118;1.1990779326084797;71.86000000000001;60.94917850193616;3.699077932608481;2.5000000000000013
2021-09-14 19:00:00;212.0588420561083;212.0588420561083;0.0;238.64555271280764;4.545741922417702;1.1990779326084797;72.75999999999999;60.260308934541285;3.699077932608481;2.5000000000000013
2021-09-14 20:00:00;167.50043970506056;167.50043970506056;0.0;193.99329510823097;3.339877855325145;1.1990779326084797;73.53999999999996;59.710488326682366;3.699077932608481;2.5000000000000013
2021-09-14 21:00:00;212.95514983674178;212.95514983674178;0.0;239.50933761835864;4.076985886599535;1.1990779326084797;73.42000000000002;59.432698019457916;3.699077932608481;2.5000000000000013
2021-09-14 22:00:00;214.20254001257;214.20254001257;0.0;240.88393028432387;4.067960790135877;1.1990779326084797;73.77999999999997;59.6812120093598;3.699077932608481;2.5000000000000013
2021-09-14 23:00:00;234.34524916016596;234.34524916016596;0.0;261.2779101475199;4.3326911706353775;1.1990779326084797;74.38;60.02194313058385;3.699077932608481;2.5000000000000013
2021-09-15 00:00:00;307.2010264836402;307.2010264836402;0.0;334.3488968570175;5.411548844987502;1.1990779326084797;74.62;59.90944624092447;3.699077932608481;2.5000000000000013
2021-09-15 01:00:00;293.6231602607151;293.6231602607151;0.0;320.6668318874838;5.02561043937198;1.1990779326084797;74.68;59.48796579668101;3.699077932608481;2.5000000000000013
2021-09-15 02:00:00;270.9919771873933;270.9919771873933;0.0;298.0616396161476;4.626907920400684;1.1990779326084797;74.98000000000002;59.642098690453736;3.699077932608481;2.5000000000000013
2021-09-15 03:00:00;288.7266550804569;288.7266550804569;0.0;315.91745802365244;4.851606535684183;1.1990779326084797;75.22000000000003;59.71617836208634;3.699077932608481;2.5000000000000013
2021-09-15 04:00:00;287.7844385752097;287.7844385752097;0.0;314.96767648852534;4.748074237832406;1.1990779326084797;75.34000000000003;59.54574317724342;3.699077932608481;2.5000000000000013
2021-09-15 05:00:00;313.6558698383377;313.6558698383377;0.0;340.7374754449808;5.134595416968009;1.1990779326084797;74.92000000000002;59.119734593315;3.699077932608481;2.5000000000000013
2021-09-15 06:00:00;332.7536295014411;332.7536295014411;0.0;359.5825059433825;5.573903558118504;1.1990779326084797;73.96000000000004;58.60004956763703;3.699077932608481;2.5000000000000013
2021-09-15 07:00:00;356.4255066635688;356.4255066635688;0.0;382.88876780323625;6.356877678093973;1.1990779326084797;72.39999999999998;58.05899849728769;3.699077932608481;2.5000000000000013
2021-09-15 08:00:00;680.1256548951607;680.1256548951607;0.0;707.2822974628272;13.588251786065605;1.1990779326084797;70.72000000000003;58.326901191833315;3.699077932608481;2.5000000000000013
2021-09-15 09:00:00;619.1477154699398;619.1477154699398;0.0;646.115340977954;14.007907258394948;1.1990779326084797;70.0;59.01784662695155;3.699077932608481;2.5000000000000013
2021-09-15 10:00:00;572.4767350411477;572.4767350411477;0.0;599.4464546441934;13.934195463513035;1.1990779326084797;70.0;59.75718786796233;3.699077932608481;2.5000000000000013
2021-09-15 11:00:00;413.47488863063154;413.47488863063154;0.0;439.9464377807859;10.106688199247905;1.1990779326084797;70.0;59.63566009087299;3.699077932608481;2.5000000000000013
2021-09-15 12:00:00;422.5663790274635;422.5663790274635;0.0;449.0889603647386;10.418887338364895;1.1990779326084797;70.0;59.73729732634138;3.699077932608481;2.5000000000000013
2021-09-15 13:00:00;382.5379319235335;382.5379319235335;0.0;408.9255017524328;9.426541252906105;1.1990779326084797;70.0;59.671374463783934;3.699077932608481;2.5000000000000013
2021-09-15 14:00:00;286.9373465567072;286.9373465567072;0.0;313.00227311254645;7.096665855771683;1.1990779326084797;70.0;59.498681175685874;3.699077932608481;2.5000000000000013
2021-09-15 15:00:00;246.62782567822578;246.62782567822578;0.0;272.564297808939;6.167084584095086;1.1990779326084797;70.0;59.476995086065756;3.699077932608481;2.5000000000000013
2021-09-15 16:00:00;131.08533545444365;131.08533545444365;0.0;156.48677706133;3.3057387063289916;1.1990779326084797;70.0;58.72906791700137;3.699077932608481;2.5000000000000013
2021-09-15 17:00:00;171.34112306537446;171.34112306537446;0.0;197.09476540703815;4.530920121067904;1.1990779326084797;70.0;59.6428707982048;3.699077932608481;2.5000000000000013
2021-09-15 18:00:00;146.7487153353322;146.7487153353322;0.0;172.30268709329349;3.7780233086829766;1.1990779326084797;70.0;59.141292693022535;3.699077932608481;2.5000000000000013
2021-09-15 19:00:00;166.20617799439103;166.20617799439103;0.0;192.03156912100448;4.339905562765523;1.1990779326084797;70.30000000000001;59.764793297821825;3.699077932608481;2.5000000000000013
2021-09-15 20:00:00;188.86235140540575;188.86235140540575;0.0;214.6457577911013;4.732626557911274;1.1990779326084797;70.18;59.38131724275314;3.699077932608481;2.5000000000000013
2021-09-15 21:00:00;208.20790677228112;208.20790677228112;0.0;234.00809479707797;5.236702129609501;1.1990779326084797;70.0;59.360438751730555;3.699077932608481;2.5000000000000013
2021-09-15 22:00:00;174.97354454550631;174.97354454550631;0.0;200.64513020512442;4.451014498113372;1.1990779326084797;70.0;59.26701989645545;3.699077932608481;2.5000000000000013
2021-09-15 23:00:00;129.1288487600355;129.1288487600355;0.0;154.808421222262;3.324050127263477;1.1990779326084797;70.53999999999996;59.45137422755812;3.699077932608481;2.5000000000000013
2021-09-16 00:00:00;49.889312195988225;49.889312195988225;0.0;74.83902498789988;1.3450266325806695;1.1990779326084797;70.60000000000002;57.35207238155505;3.699077932608481;2.5000000000000013
2021-09-16 01:00:00;158.49912921143752;158.49912921143752;0.0;184.28013354432994;3.6230155216125772;1.1990779326084797;71.32;59.209584791806094;3.699077932608481;2.5000000000000013
2021-09-16 02:00:00;280.89005447101425;280.89005447101425;0.0;307.4337143089256;6.455570979092245;1.1990779326084797;71.62;60.281188352826405;3.699077932608481;2.5000000000000013
2021-09-16 03:00:00;240.0277989154763;240.0277989154763;0.0;266.3596186847101;5.1803084400431345;1.1990779326084797;71.86000000000001;59.6176871022829;3.699077932608481;2.5000000000000013
2021-09-16 04:00:00;283.9957071721811;283.9957071721811;0.0;310.52487282644444;6.053728295073138;1.1990779326084797;71.98000000000002;59.766948814620946;3.699077932608481;2.5000000000000013
2021-09-16 05:00:00;313.1865094546195;313.1865094546195;0.0;339.79743610541345;6.553172961886572;1.1990779326084797;72.03999999999996;59.69420172423179;3.699077932608481;2.5000000000000013
2021-09-16 06:00:00;324.1490295747763;324.1490295747763;0.0;350.64681384729926;6.716756760130561;1.1990779326084797;71.74000000000001;59.31029030351749;3.699077932608481;2.5000000000000013
2021-09-16 07:00:00;375.5750709511558;375.5750709511558;0.0;402.13559065101276;7.964867573142579;1.1990779326084797;71.32;59.29888749268372;3.699077932608481;2.5000000000000013
2021-09-16 08:00:00;650.2751461196551;650.2751461196551;0.0;677.5369224355044;14.209382655069653;1.1990779326084797;70.72000000000003;59.367056752459234;3.699077932608481;2.5000000000000013
2021-09-16 09:00:00;601.4534918717192;601.4534918717192;0.0;628.46386129755;13.66085064569977;1.1990779326084797;70.24000000000001;59.286490839353746;3.699077932608481;2.5000000000000013
2021-09-16 10:00:00;555.930235595184;555.930235595184;0.0;582.8027407500131;13.235401488980656;1.1990779326084797;70.0;59.5158029443262;3.699077932608481;2.5000000000000013
2021-09-16 11:00:00;403.2838019963206;403.2838019963206;0.0;429.7221446003848;9.858690060037548;1.1990779326084797;70.0;59.621867031994384;3.699077932608481;2.5000000000000013
2021-09-16 12:00:00;460.3213824105576;460.3213824105576;0.0;486.96601271677923;11.356821481316302;1.1990779326084797;70.0;59.79078002301645;3.699077932608481;2.5000000000000013
2021-09-16 13:00:00;341.4910101702883;341.4910101702883;0.0;367.73235418025365;8.395569456393552;1.1990779326084797;70.0;59.57124672976255;3.699077932608481;2.5000000000000013
2021-09-16 14:00:00;243.50360283550586;243.50360283550586;0.0;269.4121566326403;6.047567461862979;1.1990779326084797;70.0;59.39313170399265;3.699077932608481;2.5000000000000013
2021-09-16 15:00:00;231.8550933955341;231.8550933955341;0.0;257.753639490134;5.845558339618221;1.1990779326084797;70.0;59.50144526855826;3.699077932608481;2.5000000000000013
2021-09-16 16:00:00;189.21845583370782;189.21845583370782;0.0;214.9417858996825;4.784203011720905;1.1990779326084797;70.0;59.30300082061274;3.699077932608481;2.5000000000000013
2021-09-16 17:00:00;153.93231854027843;153.93231854027843;0.0;179.51247351467902;3.9413099532709737;1.1990779326084797;70.0;59.15561941859687;3.699077932608481;2.5000000000000013
2021-09-16 18:00:00;135.47066579046617;135.47066579046617;0.0;161.13998986872753;3.521843666786875;1.1990779326084797;70.36000000000001;59.46608536764995;3.699077932608481;2.5000000000000013
2021-09-16 19:00:00;157.0093265428487;157.0093265428487;0.0;182.9249728020224;3.9808491114455196;1.1990779326084797;70.77999999999997;59.83922738250999;3.699077932608481;2.5000000000000013
2021-09-16 20:00:00;180.33886806289286;180.33886806289286;0.0;206.31754871972439;4.3372894460570555;1.1990779326084797;70.96000000000004;59.634210818393626;3.699077932608481;2.5000000000000013
2021-09-16 21:00:00;199.69153059710135;199.69153059710135;0.0;225.6687603063662;4.680905905764832;1.1990779326084797;70.89999999999998;59.421312263587936;3.699077932608481;2.5000000000000013
2021-09-16 22:00:00;162.1220424285426;162.1220424285426;0.0;187.9354908927247;3.7963393583539693;1.1990779326084797;70.96000000000004;59.173238800113495;3.699077932608481;2.5000000000000013
2021-09-16 23:00:00;114.61139109350778;114.61139109350778;0.0;140.20113225172804;2.7105330590326457;1.1990779326084797;71.07999999999998;58.7646283599247;3.699077932608481;2.5000000000000013
2021-09-17 00:00:00;304.49818113484764;304.49818113484764;0.0;331.2716464928993;7.375708869552174;1.1990779326084797;71.68;60.986220874371725;3.699077932608481;2.5000000000000013
2021-09-17 01:00:00;271.2296450096265;271.2296450096265;0.0;297.552625511169;5.8029798580888015;1.1990779326084797;71.62;59.41146835772787;3.699077932608481;2.5000000000000013
2021-09-17 02:00:00;239.3406114931268;239.3406114931268;0.0;265.6170919086404;5.171896143393397;1.1990779326084797;71.74000000000001;59.511957714012055;3.699077932608481;2.5000000000000013
2021-09-17 03:00:00;204.32811258435117;204.32811258435117;0.0;230.50423635545226;4.401257127624894;1.1990779326084797;71.86000000000001;59.39038973966308;3.699077932608481;2.5000000000000013
2021-09-17 04:00:00;241.89785754674097;241.89785754674097;0.0;268.29303633743433;5.206646249435451;1.1990779326084797;71.98000000000002;59.71120137113559;3.699077932608481;2.5000000000000013
2021-09-17 05:00:00;267.8384716099564;267.8384716099564;0.0;294.40611675526384;5.64939688146862;1.1990779326084797;72.27999999999997;59.87218091129813;3.699077932608481;2.5000000000000013
2021-09-17 06:00:00;275.66368412494353;275.66368412494353;0.0;302.101948165817;5.6418790887525745;1.1990779326084797;72.10000000000002;59.35087260005798;3.699077932608481;2.5000000000000013
2021-09-17 07:00:00;317.2500652729443;317.2500652729443;0.0;343.3273177871629;6.578639621714995;1.1990779326084797;70.77999999999997;58.354239634086525;3.699077932608481;2.5000000000000013
2021-09-17 08:00:00;522.7394352969783;522.7394352969783;0.0;549.4457249323469;12.063072570771332;1.1990779326084797;70.0;59.15529937081254;3.699077932608481;2.5000000000000013
2021-09-17 09:00:00;480.864232801576;480.864232801576;0.0;507.55603265890505;11.760205185969479;1.1990779326084797;70.0;59.72410153295857;3.699077932608481;2.5000000000000013
2021-09-17 10:00:00;532.344038100265;532.344038100265;0.0;559.2038243476776;13.064578547260712;1.1990779326084797;70.0;59.80879733546823;3.699077932608481;2.5000000000000013
2021-09-17 11:00:00;461.9810164689633;461.9810164689633;0.0;488.61308607542276;11.312407487074768;1.1990779326084797;70.0;59.716030898064844;3.699077932608481;2.5000000000000013
2021-09-17 12:00:00;346.2615116005043;346.2615116005043;0.0;372.52047344049356;8.512209138859824;1.1990779326084797;70.0;59.58021949739765;3.699077932608481;2.5000000000000013
2021-09-17 13:00:00;306.5977685515248;306.5977685515248;0.0;332.73873617176116;7.607005155125404;1.1990779326084797;70.0;59.585453539630464;3.699077932608481;2.5000000000000013
2021-09-17 14:00:00;230.2204347883437;230.2204347883437;0.0;256.0870671229507;5.743065389649484;1.1990779326084797;70.0;59.383176564620044;3.699077932608481;2.5000000000000013
2021-09-17 15:00:00;182.8884968949706;182.8884968949706;0.0;208.58191020664648;4.625764984102686;1.1990779326084797;70.0;59.26396828553004;3.699077932608481;2.5000000000000013
2021-09-17 16:00:00;117.79402526680113;117.79402526680113;0.0;143.15413400696934;3.0238758561650636;1.1990779326084797;70.0;58.7282682087573;3.699077932608481;2.5000000000000013
2021-09-17 17:00:00;139.2395298951691;139.2395298951691;0.0;164.84733608207037;3.7195730634441384;1.1990779326084797;70.0;59.44788418876135;3.699077932608481;2.5000000000000013
2021-09-17 18:00:00;120.81741413115395;120.81741413115395;0.0;146.25244681395057;3.1623032344712545;1.1990779326084797;70.0;58.98840226117625;3.699077932608481;2.5000000000000013
2021-09-17 19:00:00;135.432441546332;135.432441546332;0.0;161.16209765283955;3.602069966468886;1.1990779326084797;70.36000000000001;59.70725633600148;3.699077932608481;2.5000000000000013
2021-09-17 20:00:00;154.08222156285547;154.08222156285547;0.0;179.84866594263525;3.901209585330493;1.1990779326084797;70.48000000000002;59.503632285806816;3.699077932608481;2.5000000000000013
2021-09-17 21:00:00;170.32614231072594;170.32614231072594;0.0;196.15033583188173;4.222969497295086;1.1990779326084797;70.53999999999996;59.480848153824695;3.699077932608481;2.5000000000000013
2021-09-17 22:00:00;139.4612147231357;139.4612147231357;0.0;165.15648826329974;3.412184145445759;1.1990779326084797;70.72000000000003;59.19571768701053;3.699077932608481;2.5000000000000013
2021-09-17 23:00:00;106.12609041846328;106.12609041846328;0.0;131.48280471703967;2.597416461643068;1.1990779326084797;70.48000000000002;58.42747390076596;3.699077932608481;2.5000000000000013
2021-09-18 00:00:00;43.38396176419949;43.38396176419949;0.0;68.29656407882841;1.1245808541878153;1.1990779326084797;71.38;56.92031341999035;3.699077932608481;2.5000000000000013
2021-09-18 01:00:00;77.71963879017147;77.71963879017147;0.0;103.37174845702796;2.080593103377328;1.1990779326084797;71.32;59.490526461303205;3.699077932608481;2.5000000000000013
2021-09-18 02:00:00;100.5152080143824;100.5152080143824;0.0;126.30221814692082;2.481902102169545;1.1990779326084797;71.5;59.38350407723152;3.699077932608481;2.5000000000000013
2021-09-18 03:00:00;147.49497117534438;147.49497117534438;0.0;173.60882698972395;3.4703985451822845;1.1990779326084797;71.80000000000001;59.88913891030285;3.699077932608481;2.5000000000000013
2021-09-18 04:00:00;151.98261816992962;151.98261816992962;0.0;178.05679793633539;3.36123268066227;1.1990779326084797;72.03999999999996;59.42722375781062;3.699077932608481;2.5000000000000013
2021-09-18 05:00:00;158.6730018166511;158.6730018166511;0.0;184.67415109456687;3.435370334151569;1.1990779326084797;71.92000000000002;59.12078719380452;3.699077932608481;2.5000000000000013
2021-09-18 06:00:00;316.49463308425436;316.49463308425436;0.0;342.90686301996845;6.905743451958457;1.1990779326084797;71.25999999999999;59.4373060694752;3.699077932608481;2.5000000000000013
2021-09-18 07:00:00;380.35465916802474;380.35465916802474;0.0;406.5686679362096;8.414496945878849;1.1990779326084797;70.18;58.67579904574734;3.699077932608481;2.5000000000000013
2021-09-18 08:00:00;327.08822982141066;327.08822982141066;0.0;353.25299876504795;7.9337410514757085;1.1990779326084797;70.0;59.398714137112336;3.699077932608481;2.5000000000000013
2021-09-18 09:00:00;424.1801308594222;424.1801308594222;0.0;450.72417011048316;10.542574044806036;1.1990779326084797;70.0;59.8207707015722;3.699077932608481;2.5000000000000013
2021-09-18 10:00:00;335.55472537266354;335.55472537266354;0.0;361.7821446440453;8.270743916675425;1.1990779326084797;70.0;59.58514412543258;3.699077932608481;2.5000000000000013
2021-09-18 11:00:00;261.28800310650274;261.28800310650274;0.0;287.2664832023099;6.492607161959249;1.1990779326084797;70.0;59.46543660987555;3.699077932608481;2.5000000000000013
2021-09-18 12:00:00;237.756512008607;237.756512008607;0.0;263.67065926587804;5.97302644842054;1.1990779326084797;70.0;59.489628258177504;3.699077932608481;2.5000000000000013
2021-09-18 13:00:00;140.77308487028085;140.77308487028085;0.0;166.23971854663972;3.555398044480981;1.1990779326084797;70.0;58.867382815353494;3.699077932608481;2.5000000000000013
2021-09-18 14:00:00;115.21562502295211;115.21562502295211;0.0;140.61579725697163;3.0215186079286895;1.1990779326084797;70.0;58.91949510421796;3.699077932608481;2.5000000000000013
2021-09-18 15:00:00;123.52545455796769;123.52545455796769;0.0;149.03737863521906;3.3042039473973106;1.1990779326084797;70.0;59.26062352198511;3.699077932608481;2.5000000000000013
2021-09-18 16:00:00;134.91082890906233;134.91082890906233;0.0;160.46991266707747;3.574072038028587;1.1990779326084797;70.0;59.30991830688885;3.699077932608481;2.5000000000000013
2021-09-18 17:00:00;108.37421060908028;108.37421060908028;0.0;133.72561017107978;2.84640045092765;1.1990779326084797;70.0;58.81414209208066;3.699077932608481;2.5000000000000013
2021-09-18 18:00:00;123.65499682557933;123.65499682557933;0.0;149.18681339856366;3.330591751598988;1.1990779326084797;70.0;59.33502737471571;3.699077932608481;2.5000000000000013
2021-09-18 19:00:00;144.75786343079312;144.75786343079312;0.0;170.3742612367837;3.832944819253174;1.1990779326084797;70.0;59.41667511342462;3.699077932608481;2.5000000000000013
2021-09-18 20:00:00;165.9764213894354;165.9764213894354;0.0;191.66985338488897;4.332728962403572;1.1990779326084797;70.0;59.4672203654211;3.699077932608481;2.5000000000000013
2021-09-18 21:00:00;140.44695437375057;140.44695437375057;0.0;166.10144627069724;3.6263317798633325;1.1990779326084797;70.30000000000001;59.39422364015587;3.699077932608481;2.5000000000000013
2021-09-18 22:00:00;124.31983902361118;124.31983902361118;0.0;149.940590368005;3.1608280805376077;1.1990779326084797;70.53999999999996;59.245446910058206;3.699077932608481;2.5000000000000013
2021-09-18 23:00:00;42.161406049683684;42.161406049683684;0.0;67.27918656727203;1.194355493872401;1.1990779326084797;71.13999999999999;57.72786766019601;3.699077932608481;2.5000000000000013
2021-09-19 00:00:00;146.1899423053295;146.1899423053295;0.0;171.84328794188934;3.3703741629243607;1.1990779326084797;71.13999999999999;59.00037793439168;3.699077932608481;2.5000000000000013
2021-09-19 01:00:00;108.94972752565356;108.94972752565356;0.0;134.5634869261505;2.5687517132470368;1.1990779326084797;71.25999999999999;58.78743393089229;3.699077932608481;2.5000000000000013
2021-09-19 02:00:00;188.24890132747743;188.24890132747743;0.0;214.6240041414297;4.499868444069639;1.1990779326084797;71.86000000000001;60.50390059350451;3.699077932608481;2.5000000000000013
2021-09-19 03:00:00;170.9475611391619;170.9475611391619;0.0;196.9931047829933;3.6915214645903185;1.1990779326084797;71.92000000000002;59.21436612076366;3.699077932608481;2.5000000000000013
2021-09-19 04:00:00;311.8742844247532;311.8742844247532;0.0;338.6223422006074;6.756789270138272;1.1990779326084797;72.15999999999997;60.22765107401801;3.699077932608481;2.5000000000000013
2021-09-19 05:00:00;217.60399466437497;217.60399466437497;0.0;243.61341011619342;4.474245910929707;1.1990779326084797;71.62;58.656208103109066;3.699077932608481;2.5000000000000013
2021-09-19 06:00:00;172.03656575952022;172.03656575952022;0.0;197.59377535347988;3.7658048041161054;1.1990779326084797;70.65999999999997;58.1670165778371;3.699077932608481;2.5000000000000013
2021-09-19 07:00:00;220.76081942050135;220.76081942050135;0.0;246.53275198478468;5.356480736673205;1.1990779326084797;70.0;59.04163439248214;3.699077932608481;2.5000000000000013
2021-09-19 08:00:00;203.4171706093082;203.4171706093082;0.0;229.2094667156668;5.1570024582205125;1.1990779326084797;70.0;59.41755739046505;3.699077932608481;2.5000000000000013
2021-09-19 09:00:00;161.4343703534767;161.4343703534767;0.0;187.04146904365422;4.11393427316914;1.1990779326084797;70.0;59.17491623624659;3.699077932608481;2.5000000000000013
2021-09-19 10:00:00;190.5180599439343;190.5180599439343;0.0;216.30744319011458;4.935405705847107;1.1990779326084797;70.0;59.56483514068418;3.699077932608481;2.5000000000000013
2021-09-19 11:00:00;192.80312100758078;192.80312100758078;0.0;218.57011730203183;4.930425190937906;1.1990779326084797;70.0;59.445027131700215;3.699077932608481;2.5000000000000013
2021-09-19 12:00:00;162.88187311119205;162.88187311119205;0.0;188.50420644454013;4.164043392221069;1.1990779326084797;70.0;59.221545097437854;3.699077932608481;2.5000000000000013
2021-09-19 13:00:00;170.70065444325206;170.70065444325206;0.0;196.39312779399154;4.417941899818626;1.1990779326084797;70.0;59.41582538142961;3.699077932608481;2.5000000000000013
2021-09-19 14:00:00;183.87692112252282;183.87692112252282;0.0;209.62304240634663;4.73938811891293;1.1990779326084797;70.0;59.46905234605788;3.699077932608481;2.5000000000000013
2021-09-19 15:00:00;215.2214240369297;215.2214240369297;0.0;241.0891760497192;5.516807022724967;1.1990779326084797;70.0;59.59503485670422;3.699077932608481;2.5000000000000013
2021-09-19 16:00:00;233.25791523839777;233.25791523839777;0.0;259.1757884574679;5.919662564307398;1.1990779326084797;70.0;59.575669154966135;3.699077932608481;2.5000000000000013
2021-09-19 17:00:00;144.03429824344937;144.03429824344937;0.0;169.52480315270466;3.643665112977979;1.1990779326084797;70.0;58.922404469629555;3.699077932608481;2.5000000000000013
2021-09-19 18:00:00;147.83919908381876;147.83919908381876;0.0;173.44222545950868;3.8693951209553674;1.1990779326084797;70.0;59.32759083121147;3.699077932608481;2.5000000000000013
2021-09-19 19:00:00;119.68977015426063;119.68977015426063;0.0;145.10521866106393;3.1199770041116888;1.1990779326084797;70.0;58.92656531107855;3.699077932608481;2.5000000000000013
2021-09-19 20:00:00;193.56750072335538;193.56750072335538;0.0;219.44059444173456;5.156932733759019;1.1990779326084797;70.0;59.86844248726885;3.699077932608481;2.5000000000000013
2021-09-19 21:00:00;176.6741868221451;176.6741868221451;0.0;202.36111603910197;4.510340339674036;1.1990779326084797;70.0;59.31760920994486;3.699077932608481;2.5000000000000013
2021-09-19 22:00:00;150.43352054154286;150.43352054154286;0.0;176.00408741106997;3.869424055246945;1.1990779326084797;70.0;59.17003293008179;3.699077932608481;2.5000000000000013
2021-09-19 23:00:00;178.5009352420686;178.5009352420686;0.0;204.24069733952007;4.649268512297253;1.1990779326084797;70.0;59.54056163175602;3.699077932608481;2.5000000000000013
2021-09-20 00:00:00;351.1954527085959;351.1954527085959;0.0;377.7927487100937;9.025468792994724;1.1990779326084797;70.53999999999996;60.5736861698972;3.699077932608481;2.5000000000000013
2021-09-20 01:00:00;404.8481964077437;404.8481964077437;0.0;431.7156915042214;9.535429539171982;1.1990779326084797;71.25999999999999;60.48026009044645;3.699077932608481;2.5000000000000013
2021-09-20 02:00:00;437.33447348165595;437.33447348165595;0.0;464.4534516304779;9.599415903030842;1.1990779326084797;72.03999999999996;60.520116262573936;3.699077932608481;2.5000000000000013
2021-09-20 03:00:00;425.80296298373713;425.80296298373713;0.0;452.91608244497024;8.72715895400169;1.1990779326084797;72.51999999999998;60.163497379241505;3.699077932608481;2.5000000000000013
2021-09-20 04:00:00;416.91999050015227;416.91999050015227;0.0;444.06241060506335;8.226579993881364;1.1990779326084797;72.88;60.027861509789545;3.699077932608481;2.5000000000000013
2021-09-20 05:00:00;409.3385301373921;409.3385301373921;0.0;436.4084501489346;7.85504502037053;1.1990779326084797;72.94;59.71196966083295;3.699077932608481;2.5000000000000013
2021-09-20 06:00:00;319.67436147695395;319.67436147695395;0.0;346.35379015041946;6.105760226508655;1.1990779326084797;72.75999999999999;59.25387053015561;3.699077932608481;2.5000000000000013
2021-09-20 07:00:00;324.25515562935556;324.25515562935556;0.0;350.94231105280267;6.33608911575681;1.1990779326084797;72.57999999999998;59.39241826286565;3.699077932608481;2.5000000000000013
