Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-09-20 08:00:00;364.5412526468746;364.5412526468746;0.0;391.30491251809815;7.219741476496144;1.1990779326084797;72.34000000000003;59.435405477171116;3.699077932608481;2.5000000000000013
2021-09-20 09:00:00;468.12186582272943;468.12186582272943;0.0;495.1124599910174;9.404103186513243;1.1990779326084797;71.98000000000002;59.44462935301033;3.699077932608481;2.5000000000000013
2021-09-20 10:00:00;437.3081575624485;437.3081575624485;0.0;464.13129425461426;8.971490003411182;1.1990779326084797;71.68;59.362374837291725;3.699077932608481;2.5000000000000013
2021-09-20 11:00:00;401.2417621341347;401.2417621341347;0.0;427.8708853036385;8.459303685931257;1.1990779326084797;71.32;59.27716242226677;3.699077932608481;2.5000000000000013
2021-09-20 12:00:00;360.9751873568253;360.9751873568253;0.0;387.3570657182904;7.872642307553872;1.1990779326084797;70.84000000000003;59.12501674697256;3.699077932608481;2.5000000000000013
2021-09-20 13:00:00;309.6228686957554;309.6228686957554;0.0;335.862205337188;7.075127138073032;1.1990779326084797;70.65999999999997;59.3574198220939;3.699077932608481;2.5000000000000013
2021-09-20 14:00:00;355.88666249918333;355.88666249918333;0.0;382.31830317741253;8.322390632202328;1.1990779326084797;70.60000000000002;59.66225729528094;3.699077932608481;2.5000000000000013
2021-09-20 15:00:00;228.15665211384703;228.15665211384703;0.0;254.24286017014836;5.33901054343265;1.1990779326084797;70.89999999999998;59.561941415214676;3.699077932608481;2.5000000000000013
2021-09-20 16:00:00;326.93622963641843;326.93622963641843;0.0;353.4033253365059;7.593991606806547;1.1990779326084797;70.96000000000004;59.87970741523793;3.699077932608481;2.5000000000000013
2021-09-20 17:00:00;286.1510462160053;286.1510462160053;0.0;312.4914090547814;6.498959874783154;1.1990779326084797;71.13999999999999;59.69159627461198;3.699077932608481;2.5000000000000013
2021-09-20 18:00:00;308.11652859553595;308.11652859553595;0.0;335.06145886785174;6.924240770947498;1.1990779326084797;72.46000000000004;60.938659182331946;3.699077932608481;2.5000000000000013
2021-09-20 19:00:00;352.1208712280404;352.1208712280404;0.0;379.12025283703616;7.0610770475787925;1.1990779326084797;72.94;60.15629487148664;3.699077932608481;2.5000000000000013
2021-09-20 20:00:00;431.08792360606446;431.08792360606446;0.0;458.5403565078981;8.278749357212961;1.1990779326084797;73.72000000000003;60.53246760250062;3.699077932608481;2.5000000000000013
2021-09-20 21:00:00;387.7027116173504;387.7027116173504;0.0;414.8590320076497;6.9802912661353576;1.1990779326084797;73.77999999999997;59.62930682176119;3.699077932608481;2.5000000000000013
2021-09-20 22:00:00;320.8509431382535;320.8509431382535;0.0;347.87289286148246;5.7659804973718005;1.1990779326084797;74.01999999999998;59.65524810906186;3.699077932608481;2.5000000000000013
2021-09-20 23:00:00;367.96053558779545;367.96053558779545;0.0;395.3035191741855;6.547553578017581;1.1990779326084797;74.5;60.12518284177827;3.699077932608481;2.5000000000000013
2021-09-21 00:00:00;645.0598319005812;645.0598319005812;0.0;673.0739004532106;11.040111792347577;1.1990779326084797;74.38;59.86423298619326;3.699077932608481;2.5000000000000013
2021-09-21 01:00:00;550.5920697617057;550.5920697617057;0.0;578.3481388367862;9.348529628366848;1.1990779326084797;74.5;59.77020362641366;3.699077932608481;2.5000000000000013
2021-09-21 02:00:00;402.83812218822374;402.83812218822374;0.0;430.36232146911937;6.815461978923622;1.1990779326084797;75.03999999999996;60.005477070478435;3.699077932608481;2.5000000000000013
2021-09-21 03:00:00;432.1724603948336;432.1724603948336;0.0;459.7508996015269;7.113660367265288;1.1990779326084797;75.15999999999997;59.77207110633998;3.699077932608481;2.5000000000000013
2021-09-21 04:00:00;430.05415499224756;430.05415499224756;0.0;457.60142432487044;7.008062718581278;1.1990779326084797;75.15999999999997;59.613232733138716;3.699077932608481;2.5000000000000013
2021-09-21 05:00:00;467.29672101758166;467.29672101758166;0.0;495.03259580447525;7.613891756552884;1.1990779326084797;75.34000000000003;59.85975579222941;3.699077932608481;2.5000000000000013
2021-09-21 06:00:00;535.4809512697656;535.4809512697656;0.0;563.4410238860335;8.598821466564775;1.1990779326084797;75.51999999999998;59.91871960868099;3.699077932608481;2.5000000000000013
2021-09-21 07:00:00;536.6589962103351;536.6589962103351;0.0;564.0629699635222;8.486971662881079;1.1990779326084797;74.19999999999999;58.37566212438833;3.699077932608481;2.5000000000000013
2021-09-21 08:00:00;826.9134610109646;826.9134610109646;0.0;855.0853326185905;14.243078915303963;1.1990779326084797;73.30000000000001;59.00591744437975;3.699077932608481;2.5000000000000013
2021-09-21 09:00:00;785.8156945923596;785.8156945923596;0.0;813.7483253597513;14.318799492354026;1.1990779326084797;72.57999999999998;59.0488655372547;3.699077932608481;2.5000000000000013
2021-09-21 10:00:00;728.0575891740302;728.0575891740302;0.0;755.7594566168636;14.0366720059383;1.1990779326084797;72.03999999999996;59.220527714133766;3.699077932608481;2.5000000000000013
2021-09-21 11:00:00;648.6356901863303;648.6356901863303;0.0;676.0063179626616;13.089661627614525;1.1990779326084797;71.5;59.20373980564557;3.699077932608481;2.5000000000000013
2021-09-21 12:00:00;827.1439576862167;827.1439576862167;0.0;855.153446231147;17.509324280672157;1.1990779326084797;71.5;59.87145511017104;3.699077932608481;2.5000000000000013
2021-09-21 13:00:00;557.0241930928797;557.0241930928797;0.0;584.0777594591931;11.760076814247245;1.1990779326084797;71.13999999999999;59.31472577763333;3.699077932608481;2.5000000000000013
2021-09-21 14:00:00;350.91466899555377;350.91466899555377;0.0;377.47235284159586;7.703157672171385;1.1990779326084797;71.32;59.65278850712457;3.699077932608481;2.5000000000000013
2021-09-21 15:00:00;353.80487356248;353.80487356248;0.0;380.14962567167794;7.7571993641215276;1.1990779326084797;70.77999999999997;59.111895135408304;3.699077932608481;2.5000000000000013
2021-09-21 16:00:00;261.87637760279375;261.87637760279375;0.0;288.182437734655;6.023680844562665;1.1990779326084797;71.19999999999999;59.809146484041435;3.699077932608481;2.5000000000000013
2021-09-21 17:00:00;289.96777018952076;289.96777018952076;0.0;316.7726713421617;6.508973751125774;1.1990779326084797;72.27999999999997;60.692602740603775;3.699077932608481;2.5000000000000013
2021-09-21 18:00:00;250.06079895575058;250.06079895575058;0.0;276.6647590810526;5.099977366201232;1.1990779326084797;72.75999999999999;59.84375411182839;3.699077932608481;2.5000000000000013
2021-09-21 19:00:00;258.37451750084335;258.37451750084335;0.0;285.10439477773207;5.108732913581469;1.1990779326084797;73.18;59.89255673277813;3.699077932608481;2.5000000000000013
2021-09-21 20:00:00;204.23208806795796;204.23208806795796;0.0;230.80545866229406;3.9028898858682433;1.1990779326084797;73.60000000000002;59.51974607511778;3.699077932608481;2.5000000000000013
2021-09-21 21:00:00;251.11016055166428;251.11016055166428;0.0;277.9966125509311;4.721468573641114;1.1990779326084797;73.96000000000004;59.941126714576626;3.699077932608481;2.5000000000000013
2021-09-21 22:00:00;256.65255459046506;256.65255459046506;0.0;283.6380245055225;4.642518867556471;1.1990779326084797;74.44;59.893400426770825;3.699077932608481;2.5000000000000013
2021-09-21 23:00:00;347.37076229326925;347.37076229326925;0.0;374.6445393938739;6.069645153392168;1.1990779326084797;74.62;59.92374040758989;3.699077932608481;2.5000000000000013
2021-09-22 00:00:00;393.7999240277335;393.7999240277335;0.0;421.30354136279584;6.699807883316504;1.1990779326084797;75.03999999999996;60.06787412144615;3.699077932608481;2.5000000000000013
2021-09-22 01:00:00;362.08648206397197;362.08648206397197;0.0;389.6152038958461;5.96720428859323;1.1990779326084797;75.57999999999998;60.034106102176736;3.699077932608481;2.5000000000000013
2021-09-22 02:00:00;336.05630546179805;336.05630546179805;0.0;363.3121394593318;5.362367050559192;1.1990779326084797;75.39999999999998;59.26852493835918;3.699077932608481;2.5000000000000013
2021-09-22 03:00:00;366.42100374602853;366.42100374602853;0.0;394.0056231898808;5.930243277105531;1.1990779326084797;75.82;60.00094194779052;3.699077932608481;2.5000000000000013
2021-09-22 04:00:00;369.5016673150837;369.5016673150837;0.0;397.0040665051984;5.807644501485502;1.1990779326084797;75.82;59.544076479688954;3.699077932608481;2.5000000000000013
2021-09-22 05:00:00;404.10071148317735;404.10071148317735;0.0;431.7642641710931;6.346461098756083;1.1990779326084797;75.94;59.74183638106899;3.699077932608481;2.5000000000000013
2021-09-22 06:00:00;461.1565389288653;461.1565389288653;0.0;488.74176590943017;7.162238639347868;1.1990779326084797;75.39999999999998;59.15269339924026;3.699077932608481;2.5000000000000013
2021-09-22 07:00:00;463.6113102385872;463.6113102385872;0.0;490.77539524419706;7.413705828833237;1.1990779326084797;74.07999999999998;58.318478396661476;3.699077932608481;2.5000000000000013
2021-09-22 08:00:00;699.4928725400671;699.4928725400671;0.0;727.0834023884454;12.205186120281722;1.1990779326084797;72.63999999999999;58.45626743740496;3.699077932608481;2.5000000000000013
2021-09-22 09:00:00;849.5560347727294;849.5560347727294;0.0;877.3574699964304;16.314722383857106;1.1990779326084797;71.32;58.515942977238126;3.699077932608481;2.5000000000000013
2021-09-22 10:00:00;769.0118935571401;769.0118935571401;0.0;796.4980869234503;16.41568264990232;1.1990779326084797;70.48000000000002;58.927486120866945;3.699077932608481;2.5000000000000013
2021-09-22 11:00:00;541.8235693803136;541.8235693803136;0.0;568.5918759941244;12.529163801943364;1.1990779326084797;70.0;59.1948880041906;3.699077932608481;2.5000000000000013
2021-09-22 12:00:00;623.6725903534984;623.6725903534984;0.0;650.8102352322568;15.237338625557244;1.1990779326084797;70.0;59.830585135612864;3.699077932608481;2.5000000000000013
2021-09-22 13:00:00;466.4444250716253;466.4444250716253;0.0;493.0835774183139;11.379560439992309;1.1990779326084797;70.0;59.68318219448338;3.699077932608481;2.5000000000000013
2021-09-22 14:00:00;318.95473864217394;318.95473864217394;0.0;345.1690916249242;7.838776223443521;1.1990779326084797;70.12;59.63582304291742;3.699077932608481;2.5000000000000013
2021-09-22 15:00:00;310.19148232506586;310.19148232506586;0.0;336.3288498910133;7.630592873570834;1.1990779326084797;70.0;59.505625720059584;3.699077932608481;2.5000000000000013
2021-09-22 16:00:00;238.69795886107772;238.69795886107772;0.0;264.8260065858844;5.949755663705657;1.1990779326084797;70.53999999999996;59.94228563056555;3.699077932608481;2.5000000000000013
2021-09-22 17:00:00;260.686510365878;260.686510365878;0.0;287.2651514031436;6.243951294170401;1.1990779326084797;71.62;60.6659644226159;3.699077932608481;2.5000000000000013
2021-09-22 18:00:00;224.50485545616638;224.50485545616638;0.0;250.78657478509376;4.859311374415149;1.1990779326084797;71.86000000000001;59.572026533444216;3.699077932608481;2.5000000000000013
2021-09-22 19:00:00;231.65327767011232;231.65327767011232;0.0;258.0133879593332;4.954228235354317;1.1990779326084797;72.03999999999996;59.64013545610436;3.699077932608481;2.5000000000000013
2021-09-22 20:00:00;203.48978985681651;203.48978985681651;0.0;229.98527909700815;4.278539612515132;1.1990779326084797;72.75999999999999;59.96161439552213;3.699077932608481;2.5000000000000013
2021-09-22 21:00:00;240.03573848605535;240.03573848605535;0.0;266.5527937310566;4.803610706651346;1.1990779326084797;72.75999999999999;59.54807364625327;3.699077932608481;2.5000000000000013
2021-09-22 22:00:00;241.6703221196484;241.6703221196484;0.0;268.06159608730894;4.790101003200323;1.1990779326084797;72.51999999999998;59.195815499097876;3.699077932608481;2.5000000000000013
2021-09-22 23:00:00;272.8761499379658;272.8761499379658;0.0;299.11118613208015;5.509290867885014;1.1990779326084797;71.74000000000001;58.81330021469597;3.699077932608481;2.5000000000000013
2021-09-23 00:00:00;468.9167169982121;468.9167169982121;0.0;496.05007989910314;10.016350010805628;1.1990779326084797;71.98000000000002;60.18856282444955;3.699077932608481;2.5000000000000013
2021-09-23 01:00:00;419.5537451955009;419.5537451955009;0.0;446.5296114904419;8.618462443208644;1.1990779326084797;72.22000000000003;59.88409033340184;3.699077932608481;2.5000000000000013
2021-09-23 02:00:00;365.489855457622;365.489855457622;0.0;392.3442074466864;7.383624159003951;1.1990779326084797;72.46000000000004;59.808314936454224;3.699077932608481;2.5000000000000013
2021-09-23 03:00:00;293.0212535814538;293.0212535814538;0.0;319.7652220404263;5.8365191678451716;1.1990779326084797;72.88;59.83548245678071;3.699077932608481;2.5000000000000013
2021-09-23 04:00:00;369.49310016165373;369.49310016165373;0.0;396.6668969189941;7.1854328813814154;1.1990779326084797;73.42000000000002;60.2761155847482;3.699077932608481;2.5000000000000013
2021-09-23 05:00:00;409.8040867644523;409.8040867644523;0.0;436.96917128604184;7.581310179433521;1.1990779326084797;73.42000000000002;59.69674156376453;3.699077932608481;2.5000000000000013
2021-09-23 06:00:00;410.6730090319312;410.6730090319312;0.0;437.8269812591164;7.5631328182586595;1.1990779326084797;73.42000000000002;59.63675410806684;3.699077932608481;2.5000000000000013
2021-09-23 07:00:00;439.5392106823345;439.5392106823345;0.0;466.589629058832;8.092114684932422;1.1990779326084797;72.94;59.21147869883913;3.699077932608481;2.5000000000000013
2021-09-23 08:00:00;658.3215478019637;658.3215478019637;0.0;685.8304119008437;12.528020842598842;1.1990779326084797;72.15999999999997;59.12578196459856;3.699077932608481;2.5000000000000013
2021-09-23 09:00:00;620.6318958457598;620.6318958457598;0.0;647.988433324945;12.424138374435516;1.1990779326084797;71.74000000000001;59.32199919658632;3.699077932608481;2.5000000000000013
2021-09-23 10:00:00;764.141098466803;764.141098466803;0.0;791.901312785162;15.86774753422139;1.1990779326084797;71.44;59.5575364550715;3.699077932608481;2.5000000000000013
2021-09-23 11:00:00;525.3561520939386;525.3561520939386;0.0;552.1150877050013;11.156548849126517;1.1990779326084797;70.60000000000002;58.81714716254862;3.699077932608481;2.5000000000000013
2021-09-23 12:00:00;621.3338838496835;621.3338838496835;0.0;648.4392765758378;14.325414478629312;1.1990779326084797;70.24000000000001;59.46262918277529;3.699077932608481;2.5000000000000013
2021-09-23 13:00:00;451.1497367455103;451.1497367455103;0.0;477.8791918797357;10.73966078072287;1.1990779326084797;70.48000000000002;59.885553648808354;3.699077932608481;2.5000000000000013
2021-09-23 14:00:00;294.0498510597435;294.0498510597435;0.0;320.42180874125285;6.90773005149868;1.1990779326084797;70.96000000000004;59.915719711918484;3.699077932608481;2.5000000000000013
2021-09-23 15:00:00;290.5927273336505;290.5927273336505;0.0;316.90909038915714;6.62859071797052;1.1990779326084797;71.01999999999998;59.63680430408988;3.699077932608481;2.5000000000000013
2021-09-23 16:00:00;220.4600135872121;220.4600135872121;0.0;246.4664819814733;5.005370856173586;1.1990779326084797;70.96000000000004;59.23609434024337;3.699077932608481;2.5000000000000013
2021-09-23 17:00:00;247.8696309270532;247.8696309270532;0.0;274.34646265813603;5.739782369853407;1.1990779326084797;71.68;60.29967542702434;3.699077932608481;2.5000000000000013
2021-09-23 18:00:00;211.6617143237783;211.6617143237783;0.0;238.00938525890962;4.569232900924737;1.1990779326084797;72.15999999999997;59.75772100024653;3.699077932608481;2.5000000000000013
2021-09-23 19:00:00;216.3832486179776;216.3832486179776;0.0;242.92579213290216;4.529514860207506;1.1990779326084797;72.75999999999999;59.99053658009018;3.699077932608481;2.5000000000000013
2021-09-23 20:00:00;186.90291570971473;186.90291570971473;0.0;213.26632186580136;3.7236575669192304;1.1990779326084797;73.0;59.363489453638294;3.699077932608481;2.5000000000000013
2021-09-23 21:00:00;215.20754848388682;215.20754848388682;0.0;241.91712746221182;4.255644439191273;1.1990779326084797;73.53999999999996;60.005195369240596;3.699077932608481;2.5000000000000013
2021-09-23 22:00:00;218.4710671401733;218.4710671401733;0.0;245.1400006700281;4.108021308597801;1.1990779326084797;73.77999999999997;59.57202432469376;3.699077932608481;2.5000000000000013
2021-09-23 23:00:00;286.38044710166014;286.38044710166014;0.0;313.610934952366;5.289359201892071;1.1990779326084797;74.62;60.50311601147382;3.699077932608481;2.5000000000000013
2021-09-24 00:00:00;586.0054892829203;586.0054892829203;0.0;613.90127737491;10.051118040700086;1.1990779326084797;74.5;59.95764061155438;3.699077932608481;2.5000000000000013
2021-09-24 01:00:00;393.38992844049824;393.38992844049824;0.0;420.8049998233225;6.646138312785687;1.1990779326084797;74.86000000000001;59.78482974182856;3.699077932608481;2.5000000000000013
2021-09-24 02:00:00;362.26481041741704;362.26481041741704;0.0;389.63094909479304;6.038529017515591;1.1990779326084797;75.10000000000002;59.7371072615685;3.699077932608481;2.5000000000000013
2021-09-24 03:00:00;387.7823602461503;387.7823602461503;0.0;415.34275712979;6.381677708566009;1.1990779326084797;75.46000000000004;59.96389738152868;3.699077932608481;2.5000000000000013
2021-09-24 04:00:00;388.2729584336572;388.2729584336572;0.0;415.7831574311974;6.230094835275715;1.1990779326084797;75.51999999999998;59.630034841838835;3.699077932608481;2.5000000000000013
2021-09-24 05:00:00;423.73664012113016;423.73664012113016;0.0;451.51712320740074;6.769906924727908;1.1990779326084797;75.94;60.06030207365609;3.699077932608481;2.5000000000000013
2021-09-24 06:00:00;485.97536347676214;485.97536347676214;0.0;513.7029334980773;7.537658075619122;1.1990779326084797;75.57999999999998;59.353445142455485;3.699077932608481;2.5000000000000013
2021-09-24 07:00:00;470.2118018088253;470.2118018088253;0.0;497.5430235114954;7.422050550742729;1.1990779326084797;74.56;58.59909757341393;3.699077932608481;2.5000000000000013
2021-09-24 08:00:00;745.3228982288539;745.3228982288539;0.0;773.1609520185292;12.5790469213571;1.1990779326084797;73.18;58.54566863072546;3.699077932608481;2.5000000000000013
2021-09-24 09:00:00;704.4368139049136;704.4368139049136;0.0;732.0877103807447;12.96421351087408;1.1990779326084797;72.39999999999998;58.95478810469319;3.699077932608481;2.5000000000000013
2021-09-24 10:00:00;642.2527459269689;642.2527459269689;0.0;669.5790406698147;12.586296288265695;1.1990779326084797;71.62;58.953558859527845;3.699077932608481;2.5000000000000013
2021-09-24 11:00:00;583.5471051916892;583.5471051916892;0.0;610.691763134698;12.224303700360702;1.1990779326084797;71.19999999999999;59.30543288923144;3.699077932608481;2.5000000000000013
2021-09-24 12:00:00;729.0857366853465;729.0857366853465;0.0;756.7362917169047;15.888391183470961;1.1990779326084797;71.13999999999999;59.79994011155236;3.699077932608481;2.5000000000000013
2021-09-24 13:00:00;498.51169621565214;498.51169621565214;0.0;525.29560098341;10.886423178622277;1.1990779326084797;70.72000000000003;59.23134306150001;3.699077932608481;2.5000000000000013
2021-09-24 14:00:00;330.3889820726102;330.3889820726102;0.0;356.6037521172587;7.5560240304388016;1.1990779326084797;70.42000000000002;59.18318353091803;3.699077932608481;2.5000000000000013
2021-09-24 15:00:00;321.3561209973799;321.3561209973799;0.0;347.7377505982478;7.664737470526219;1.1990779326084797;70.65999999999997;59.85797281488516;3.699077932608481;2.5000000000000013
2021-09-24 16:00:00;243.4626359110644;243.4626359110644;0.0;269.6086202084025;5.688546774580166;1.1990779326084797;70.89999999999998;59.61547845789033;3.699077932608481;2.5000000000000013
2021-09-24 17:00:00;273.38594124099865;273.38594124099865;0.0;299.9309840511778;6.328084494740464;1.1990779326084797;71.62;60.33504653277657;3.699077932608481;2.5000000000000013
2021-09-24 18:00:00;230.1445421048985;230.1445421048985;0.0;256.69784597891424;4.970473470854685;1.1990779326084797;72.46000000000004;60.16367951559056;3.699077932608481;2.5000000000000013
2021-09-24 19:00:00;237.21992319747665;237.21992319747665;0.0;263.8178420279548;4.822613660068975;1.1990779326084797;72.88;59.855159874092124;3.699077932608481;2.5000000000000013
2021-09-24 20:00:00;198.02488760549923;198.02488760549923;0.0;224.5002455580583;3.888939914431283;1.1990779326084797;73.24000000000001;59.49526734927656;3.699077932608481;2.5000000000000013
2021-09-24 21:00:00;239.0816982085049;239.0816982085049;0.0;265.7769594685562;4.625085713323814;1.1990779326084797;73.42000000000002;59.7380420067463;3.699077932608481;2.5000000000000013
2021-09-24 22:00:00;249.6658634703099;249.6658634703099;0.0;276.096192151308;4.708810525089603;1.1990779326084797;72.88;58.91953413347346;3.699077932608481;2.5000000000000013
2021-09-24 23:00:00;282.33502256741946;282.33502256741946;0.0;308.6995685731695;5.533263507947192;1.1990779326084797;72.15999999999997;58.87671841151945;3.699077932608481;2.5000000000000013
2021-09-25 00:00:00;63.53946973771211;63.53946973771211;0.0;88.89387113921481;1.624454432385634;1.1990779326084797;71.25999999999999;58.23088265934547;3.699077932608481;2.5000000000000013
2021-09-25 01:00:00;117.94277938999531;117.94277938999531;0.0;143.64410513437159;3.0597099543563573;1.1990779326084797;70.65999999999997;59.48215049035906;3.699077932608481;2.5000000000000013
2021-09-25 02:00:00;141.54900155294314;141.54900155294314;0.0;167.12579743886548;3.527965386227236;1.1990779326084797;70.30000000000001;59.021018440712055;3.699077932608481;2.5000000000000013
2021-09-25 03:00:00;151.87579237177033;151.87579237177033;0.0;177.63927400663783;3.863222787249103;1.1990779326084797;70.48000000000002;59.53187001400124;3.699077932608481;2.5000000000000013
2021-09-25 04:00:00;169.43163478143825;169.43163478143825;0.0;195.2582621255124;4.208305715336195;1.1990779326084797;70.53999999999996;59.4927839573503;3.699077932608481;2.5000000000000013
2021-09-25 05:00:00;183.65450413163;183.65450413163;0.0;209.61309583502003;4.493542075027133;1.1990779326084797;70.77999999999997;59.67342101900363;3.699077932608481;2.5000000000000013
2021-09-25 06:00:00;427.2579893490303;427.2579893490303;0.0;454.04661101320977;10.182905986584032;1.1990779326084797;70.77999999999997;60.16354767313413;3.699077932608481;2.5000000000000013
2021-09-25 07:00:00;518.4628080713557;518.4628080713557;0.0;545.1356369487411;11.858340366209099;1.1990779326084797;70.0;59.05460669324651;3.699077932608481;2.5000000000000013
2021-09-25 08:00:00;450.0215262418998;450.0215262418998;0.0;476.6152419407794;11.005483670266141;1.1990779326084797;70.0;59.688793068104644;3.699077932608481;2.5000000000000013
2021-09-25 09:00:00;481.12044602111735;481.12044602111735;0.0;507.82571026738606;11.830760387805642;1.1990779326084797;70.0;59.779956703237474;3.699077932608481;2.5000000000000013
2021-09-25 10:00:00;414.8595627222774;414.8595627222774;0.0;441.58841775139024;10.184896957029022;1.1990779326084797;70.60000000000002;60.27686173868898;3.699077932608481;2.5000000000000013
2021-09-25 11:00:00;344.3411487989384;344.3411487989384;0.0;371.1638424921201;8.020459635583524;1.1990779326084797;71.68;60.6616360326243;3.699077932608481;2.5000000000000013
2021-09-25 12:00:00;285.5970837393639;285.5970837393639;0.0;312.1219093432705;6.081680522796193;1.1990779326084797;71.98000000000002;59.760558343821344;3.699077932608481;2.5000000000000013
2021-09-25 13:00:00;155.8753428923047;155.8753428923047;0.0;181.7741682439497;3.261643512448681;1.1990779326084797;71.98000000000002;58.71074978843569;3.699077932608481;2.5000000000000013
2021-09-25 14:00:00;115.31079747468871;115.31079747468871;0.0;141.10602956904006;2.507852663771537;1.1990779326084797;72.10000000000002;58.70341008375328;3.699077932608481;2.5000000000000013
2021-09-25 15:00:00;110.96670240895828;110.96670240895828;0.0;136.7656340479002;2.459304609853122;1.1990779326084797;72.03999999999996;58.799165143098776;3.699077932608481;2.5000000000000013
2021-09-25 16:00:00;110.09006872623166;110.09006872623166;0.0;135.90608278618265;2.459794804485487;1.1990779326084797;72.03999999999996;58.88500386757431;3.699077932608481;2.5000000000000013
2021-09-25 17:00:00;160.3089670036966;160.3089670036966;0.0;186.63096695427066;3.5923649288145065;1.1990779326084797;72.39999999999998;60.030448077115125;3.699077932608481;2.5000000000000013
2021-09-25 18:00:00;224.19354752627862;224.19354752627862;0.0;250.61780695238656;4.686922482168884;1.1990779326084797;72.39999999999998;59.66863807877144;3.699077932608481;2.5000000000000013
2021-09-25 19:00:00;187.73051695107534;187.73051695107534;0.0;213.92128586180738;3.8411243543151077;1.1990779326084797;72.39999999999998;59.13991394376808;3.699077932608481;2.5000000000000013
2021-09-25 20:00:00;115.54669490104737;115.54669490104737;0.0;141.50964834790133;2.3901538449845865;1.1990779326084797;72.88;58.78351266012993;3.699077932608481;2.5000000000000013
2021-09-25 21:00:00;218.42981278412248;218.42981278412248;0.0;245.02885780845222;4.580775451917182;1.1990779326084797;72.82;60.084120485170104;3.699077932608481;2.5000000000000013
2021-09-25 22:00:00;131.69990588356933;131.69990588356933;0.0;157.6863588356474;2.6090081131700393;1.1990779326084797;72.94;58.549714679757415;3.699077932608481;2.5000000000000013
2021-09-25 23:00:00;336.81496424788804;336.81496424788804;0.0;363.88228405957835;6.9251793697262976;1.1990779326084797;73.06;60.54932923809184;3.699077932608481;2.5000000000000013
2021-09-26 00:00:00;243.8112884048342;243.8112884048342;0.0;270.38695457394203;4.649323740954543;1.1990779326084797;73.24000000000001;59.39328810939895;3.699077932608481;2.5000000000000013
2021-09-26 01:00:00;269.08628918160014;269.08628918160014;0.0;295.76900229038756;5.136147415612804;1.1990779326084797;73.24000000000001;59.52910244915182;3.699077932608481;2.5000000000000013
2021-09-26 02:00:00;326.64559850479475;326.64559850479475;0.0;353.693897276585;6.200948148208947;1.1990779326084797;73.65999999999997;60.07936189883719;3.699077932608481;2.5000000000000013
2021-09-26 03:00:00;311.27226533712275;311.27226533712275;0.0;338.2047312230474;5.683574892765797;1.1990779326084797;73.77999999999997;59.611991743791066;3.699077932608481;2.5000000000000013
2021-09-26 04:00:00;643.9756239885328;643.9756239885328;0.0;671.9544748572426;11.670298333067674;1.1990779326084797;73.84000000000003;60.13091081356782;3.699077932608481;2.5000000000000013
2021-09-26 05:00:00;372.5714083655987;372.5714083655987;0.0;399.6976381078676;6.585664171470884;1.1990779326084797;73.96000000000004;59.50950543581365;3.699077932608481;2.5000000000000013
2021-09-26 06:00:00;200.08355397973338;200.08355397973338;0.0;226.37350030751583;3.5574692243585964;1.1990779326084797;73.53999999999996;58.38921469309736;3.699077932608481;2.5000000000000013
2021-09-26 07:00:00;402.28487752489514;402.28487752489514;0.0;429.38309746261024;7.634396383568268;1.1990779326084797;73.12;59.72875520630913;3.699077932608481;2.5000000000000013
2021-09-26 08:00:00;349.14221262616667;349.14221262616667;0.0;375.5656001535676;6.578911604836458;1.1990779326084797;71.98000000000002;58.38802820284019;3.699077932608481;2.5000000000000013
2021-09-26 09:00:00;366.24185841892995;366.24185841892995;0.0;392.61342837836764;7.583337269142786;1.1990779326084797;71.07999999999998;58.75305417240105;3.699077932608481;2.5000000000000013
2021-09-26 10:00:00;351.1975129715314;351.1975129715314;0.0;377.3332662065101;7.844089368653172;1.1990779326084797;70.18;58.72663050911689;3.699077932608481;2.5000000000000013
2021-09-26 11:00:00;335.06892128982844;335.06892128982844;0.0;361.2714854826845;8.153774199928982;1.1990779326084797;70.0;59.450649693761534;3.699077932608481;2.5000000000000013
2021-09-26 12:00:00;346.9864161619037;346.9864161619037;0.0;373.2743389398932;8.618037029185961;1.1990779326084797;70.0;59.687345006322005;3.699077932608481;2.5000000000000013
2021-09-26 13:00:00;343.73981727077074;343.73981727077074;0.0;370.1353693387732;8.527498113942341;1.1990779326084797;70.30000000000001;59.96549535248835;3.699077932608481;2.5000000000000013
2021-09-26 14:00:00;334.96456492888103;334.96456492888103;0.0;361.1441205456524;8.075868033171691;1.1990779326084797;70.0;59.35263738649252;3.699077932608481;2.5000000000000013
2021-09-26 15:00:00;373.3142507044685;373.3142507044685;0.0;399.9091800639276;9.26987992048241;1.1990779326084797;70.53999999999996;60.26840292856377;3.699077932608481;2.5000000000000013
2021-09-26 16:00:00;430.72758801656795;430.72758801656795;0.0;457.4613792472887;10.12143965662738;1.1990779326084797;70.72000000000003;59.958746689564066;3.699077932608481;2.5000000000000013
2021-09-26 17:00:00;392.78439621808894;392.78439621808894;0.0;419.5168737828077;9.031799759387905;1.1990779326084797;71.13999999999999;60.080745741792555;3.699077932608481;2.5000000000000013
2021-09-26 18:00:00;242.45908814941964;242.45908814941964;0.0;268.8548885669737;5.3877998089057915;1.1990779326084797;71.80000000000001;59.91888507798461;3.699077932608481;2.5000000000000013
2021-09-26 19:00:00;248.86058507444395;248.86058507444395;0.0;275.3407803494572;5.325598357844575;1.1990779326084797;72.15999999999997;59.85014780131377;3.699077932608481;2.5000000000000013
2021-09-26 20:00:00;337.9599995485919;337.9599995485919;0.0;364.6840371712115;7.01073490407269;1.1990779326084797;72.15999999999997;59.774774506825054;3.699077932608481;2.5000000000000013
2021-09-26 21:00:00;338.48474593289257;338.48474593289257;0.0;365.2193500432452;6.923055324799633;1.1990779326084797;72.27999999999997;59.71950697692114;3.699077932608481;2.5000000000000013
2021-09-26 22:00:00;227.125110774996;227.125110774996;0.0;253.53738602083118;4.600793541146772;1.1990779326084797;72.57999999999998;59.459210346911675;3.699077932608481;2.5000000000000013
2021-09-26 23:00:00;298.523971834316;298.523971834316;0.0;325.24994755647907;6.019420675526035;1.1990779326084797;72.69999999999999;59.834897546073876;3.699077932608481;2.5000000000000013
2021-09-27 00:00:00;442.1665872890671;442.1665872890671;0.0;469.3198287088464;8.70218858017532;1.1990779326084797;72.75999999999999;59.91922835620761;3.699077932608481;2.5000000000000013
2021-09-27 01:00:00;432.1652136432285;432.1652136432285;0.0;459.18952953760424;8.34787032612355;1.1990779326084797;72.63999999999999;59.54314582104132;3.699077932608481;2.5000000000000013
2021-09-27 02:00:00;423.00993313689565;423.00993313689565;0.0;449.95959659965547;8.250247133124642;1.1990779326084797;72.46000000000004;59.474542042565815;3.699077932608481;2.5000000000000013
2021-09-27 03:00:00;409.3287704216809;409.3287704216809;0.0;436.2787731643054;8.104661478223932;1.1990779326084797;72.46000000000004;59.643190975767084;3.699077932608481;2.5000000000000013
2021-09-27 04:00:00;402.4124449212014;402.4124449212014;0.0;429.28134971145187;7.983080253790826;1.1990779326084797;72.27999999999997;59.476690760955535;3.699077932608481;2.5000000000000013
2021-09-27 05:00:00;393.6730933601167;393.6730933601167;0.0;420.52868376878774;7.924877289865223;1.1990779326084797;72.22000000000003;59.58562429605655;3.699077932608481;2.5000000000000013
2021-09-27 06:00:00;311.41779445778036;311.41779445778036;0.0;337.95519809051024;6.303239050313146;1.1990779326084797;72.10000000000002;59.33425801994838;3.699077932608481;2.5000000000000013
2021-09-27 07:00:00;321.19738966194194;321.19738966194194;0.0;347.74612235455146;6.623390182904467;1.1990779326084797;71.92000000000002;59.41934799063961;3.699077932608481;2.5000000000000013
2021-09-27 08:00:00;343.6892743841414;343.6892743841414;0.0;370.2273986024588;7.183325051210536;1.1990779326084797;71.62;59.348610359240524;3.699077932608481;2.5000000000000013
2021-09-27 09:00:00;462.01269073610007;462.01269073610007;0.0;488.8745814297846;9.874025106305758;1.1990779326084797;71.32;59.53162508591356;3.699077932608481;2.5000000000000013
2021-09-27 10:00:00;441.8743905395603;441.8743905395603;0.0;468.6820333217815;9.595020457592145;1.1990779326084797;71.25999999999999;59.62990907857704;3.699077932608481;2.5000000000000013
2021-09-27 11:00:00;384.8726537633019;384.8726537633019;0.0;411.4380621537858;8.415856261317387;1.1990779326084797;71.07999999999998;59.43989585275847;3.699077932608481;2.5000000000000013
2021-09-27 12:00:00;348.9272128925749;348.9272128925749;0.0;375.4957307606535;7.786987293438705;1.1990779326084797;71.25999999999999;59.77882736542608;3.699077932608481;2.5000000000000013
2021-09-27 13:00:00;287.33177861516987;287.33177861516987;0.0;313.827543135843;6.33590147530594;1.1990779326084797;71.68;59.88675417776062;3.699077932608481;2.5000000000000013
2021-09-27 14:00:00;344.0073444331434;344.0073444331434;0.0;370.7073309428961;7.373778275574931;1.1990779326084797;71.86000000000001;59.89006451701084;3.699077932608481;2.5000000000000013
2021-09-27 15:00:00;366.3975847878789;366.3975847878789;0.0;393.11489150565404;7.67740603136013;1.1990779326084797;71.86000000000001;59.66854063084634;3.699077932608481;2.5000000000000013
2021-09-27 16:00:00;300.47963471618664;300.47963471618664;0.0;326.987050291308;6.281755330241363;1.1990779326084797;71.92000000000002;59.52632092460419;3.699077932608481;2.5000000000000013
2021-09-27 17:00:00;336.44717851910247;336.44717851910247;0.0;363.0665344596363;7.053083960382385;1.1990779326084797;71.86000000000001;59.603742531331875;3.699077932608481;2.5000000000000013
2021-09-27 18:00:00;319.983730611776;319.983730611776;0.0;346.4965257051969;6.71028191988063;1.1990779326084797;71.74000000000001;59.445557862996736;3.699077932608481;2.5000000000000013
2021-09-27 19:00:00;351.93824883018675;351.93824883018675;0.0;378.5686101209114;7.4690581321867855;1.1990779326084797;71.68;59.61216202539691;3.699077932608481;2.5000000000000013
2021-09-27 20:00:00;417.35235789166313;417.35235789166313;0.0;444.24922575920004;8.868372498688785;1.1990779326084797;71.80000000000001;59.872938389044805;3.699077932608481;2.5000000000000013
2021-09-27 21:00:00;380.53335796334744;380.53335796334744;0.0;407.2931500345391;7.959526054916346;1.1990779326084797;71.86000000000001;59.67654097706799;3.699077932608481;2.5000000000000013
2021-09-27 22:00:00;337.94106425446404;337.94106425446404;0.0;364.7224888658435;7.053127523076393;1.1990779326084797;72.27999999999997;59.96791751728824;3.699077932608481;2.5000000000000013
2021-09-27 23:00:00;362.7819895292084;362.7819895292084;0.0;389.563482757206;7.347530392663947;1.1990779326084797;72.27999999999997;59.656274037206344;3.699077932608481;2.5000000000000013
2021-09-28 00:00:00;482.1506054857137;482.1506054857137;0.0;509.3029622031053;9.733192570751825;1.1990779326084797;72.27999999999997;59.821332490147995;3.699077932608481;2.5000000000000013
2021-09-28 01:00:00;430.63543269000877;430.63543269000877;0.0;457.7479157883066;8.618767844077494;1.1990779326084797;72.63999999999999;59.99461948054346;3.699077932608481;2.5000000000000013
2021-09-28 02:00:00;370.7150341042826;370.7150341042826;0.0;397.59253948901295;7.237176903042261;1.1990779326084797;72.69999999999999;59.619638469147674;3.699077932608481;2.5000000000000013
2021-09-28 03:00:00;289.57845484067747;289.57845484067747;0.0;316.4296620384823;5.656001712190829;1.1990779326084797;73.30000000000001;59.979566316067235;3.699077932608481;2.5000000000000013
2021-09-28 04:00:00;372.68799461610473;372.68799461610473;0.0;399.6641932874463;7.024744300846258;1.1990779326084797;73.12;59.57386405773485;3.699077932608481;2.5000000000000013
2021-09-28 05:00:00;414.6434706489072;414.6434706489072;0.0;441.9326409084697;7.837264147396503;1.1990779326084797;73.53999999999996;60.11413411360979;3.699077932608481;2.5000000000000013
2021-09-28 06:00:00;414.0631600655878;414.0631600655878;0.0;441.27527633781847;7.559260948996955;1.1990779326084797;73.60000000000002;59.70108280504115;3.699077932608481;2.5000000000000013
2021-09-28 07:00:00;443.7751156560429;443.7751156560429;0.0;470.75325980420274;8.061110330487125;1.1990779326084797;72.82;58.91569837379734;3.699077932608481;2.5000000000000013
2021-09-28 08:00:00;660.6834684877964;660.6834684877964;0.0;688.1306603560637;12.680058613720757;1.1990779326084797;71.92000000000002;58.99887412753577;3.699077932608481;2.5000000000000013
2021-09-28 09:00:00;629.4245790238703;629.4245790238703;0.0;656.8762351177238;12.84710586352197;1.1990779326084797;71.80000000000001;59.626121675891454;3.699077932608481;2.5000000000000013
2021-09-28 10:00:00;591.4769850584248;591.4769850584248;0.0;618.7741613715906;12.227194505357325;1.1990779326084797;71.62;59.57085976473189;3.699077932608481;2.5000000000000013
2021-09-28 11:00:00;481.2808602475971;481.2808602475971;0.0;508.277587174463;10.117380460101376;1.1990779326084797;71.62;59.65855665861119;3.699077932608481;2.5000000000000013
2021-09-28 12:00:00;399.36320292966417;399.36320292966417;0.0;426.16119937863596;8.443193852367838;1.1990779326084797;71.74000000000001;59.722396945137916;3.699077932608481;2.5000000000000013
2021-09-28 13:00:00;461.8923964432446;461.8923964432446;0.0;488.5696685074247;9.720795513557508;1.1990779326084797;70.96000000000004;58.993272442862576;3.699077932608481;2.5000000000000013
2021-09-28 14:00:00;298.55932686308705;298.55932686308705;0.0;324.7863268708753;6.692277826697519;1.1990779326084797;70.84000000000003;59.284879332727996;3.699077932608481;2.5000000000000013
2021-09-28 15:00:00;293.93738726722137;293.93738726722137;0.0;320.26546660122204;6.7716934742920945;1.1990779326084797;70.96000000000004;59.69934816843261;3.699077932608481;2.5000000000000013
2021-09-28 16:00:00;220.51835429661256;220.51835429661256;0.0;246.58823129778452;5.03140468562858;1.1990779326084797;71.07999999999998;59.41099555477422;3.699077932608481;2.5000000000000013
2021-09-28 17:00:00;251.12388524318672;251.12388524318672;0.0;277.5608779432107;5.751816409041625;1.1990779326084797;71.62;60.130425469087015;3.699077932608481;2.5000000000000013
2021-09-28 18:00:00;216.04387679517436;216.04387679517436;0.0;242.29559723881115;4.684972472254678;1.1990779326084797;71.86000000000001;59.546282415606356;3.699077932608481;2.5000000000000013
2021-09-28 19:00:00;223.2478058407097;223.2478058407097;0.0;249.5538329705747;4.785313075529888;1.1990779326084797;71.98000000000002;59.56334546959005;3.699077932608481;2.5000000000000013
2021-09-28 20:00:00;208.0489025708234;208.0489025708234;0.0;234.40761195546543;4.406015326178347;1.1990779326084797;72.34000000000003;59.67292282297126;3.699077932608481;2.5000000000000013
2021-09-28 21:00:00;232.0302767678422;232.0302767678422;0.0;258.57790212074826;4.793544662757932;1.1990779326084797;72.69999999999999;59.85644236092605;3.699077932608481;2.5000000000000013
2021-09-28 22:00:00;232.19395597793965;232.19395597793965;0.0;258.58870795931267;4.631510122336625;1.1990779326084797;72.57999999999998;59.28655178029692;3.699077932608481;2.5000000000000013
2021-09-28 23:00:00;253.7848286566968;253.7848286566968;0.0;280.41635603704077;5.110925665267368;1.1990779326084797;72.88;59.81665229565698;3.699077932608481;2.5000000000000013
2021-09-29 00:00:00;419.42329449629216;419.42329449629216;0.0;446.5340976376948;8.203309342382635;1.1990779326084797;72.88;59.91966437722931;3.699077932608481;2.5000000000000013
2021-09-29 01:00:00;368.10544023288304;368.10544023288304;0.0;395.06993259927555;7.057579392489766;1.1990779326084797;73.06;59.73187934625412;3.699077932608481;2.5000000000000013
2021-09-29 02:00:00;313.09234924168726;313.09234924168726;0.0;339.7692916221275;5.947857514462302;1.1990779326084797;72.88;59.278892342407744;3.699077932608481;2.5000000000000013
2021-09-29 03:00:00;251.49775079153142;251.49775079153142;0.0;277.95915799469464;4.877132870621046;1.1990779326084797;72.75999999999999;59.190398010650995;3.699077932608481;2.5000000000000013
2021-09-29 04:00:00;313.3094069786179;313.3094069786179;0.0;339.995927666119;6.197046738531127;1.1990779326084797;72.57999999999998;59.517098465669505;3.699077932608481;2.5000000000000013
2021-09-29 05:00:00;345.8899207498379;345.8899207498379;0.0;372.64760544598477;6.863835130341351;1.1990779326084797;72.46000000000004;59.53346277126133;3.699077932608481;2.5000000000000013
2021-09-29 06:00:00;354.7051904575161;354.7051904575161;0.0;381.4056723978519;7.074283925091733;1.1990779326084797;72.22000000000003;59.383241489595264;3.699077932608481;2.5000000000000013
2021-09-29 07:00:00;373.45433636328045;373.45433636328045;0.0;400.2144354845847;7.583825304792784;1.1990779326084797;72.10000000000002;59.53521277505786;3.699077932608481;2.5000000000000013
2021-09-29 08:00:00;556.3235687267618;556.3235687267618;0.0;583.5856441304675;11.385781938995315;1.1990779326084797;71.86000000000001;59.65627401677892;3.699077932608481;2.5000000000000013
2021-09-29 09:00:00;524.4310501797631;524.4310501797631;0.0;551.4940875424807;10.819038838308295;1.1990779326084797;71.56;59.42323646268795;3.699077932608481;2.5000000000000013
2021-09-29 10:00:00;632.5501010589944;632.5501010589944;0.0;659.688148937931;13.398686636363038;1.1990779326084797;70.72000000000003;58.9973132059294;3.699077932608481;2.5000000000000013
2021-09-29 11:00:00;448.68232306724997;448.68232306724997;0.0;475.3736194118607;10.189836691264524;1.1990779326084797;70.65999999999997;59.55244268310088;3.699077932608481;2.5000000000000013
2021-09-29 12:00:00;537.1596705471135;537.1596705471135;0.0;564.072614698733;12.39213725876763;1.1990779326084797;70.42000000000002;59.58224048400717;3.699077932608481;2.5000000000000013
2021-09-29 13:00:00;385.4868092265293;385.4868092265293;0.0;411.99715010593883;9.054130594756625;1.1990779326084797;70.53999999999996;59.705767102382936;3.699077932608481;2.5000000000000013
2021-09-29 14:00:00;258.7161689334635;258.7161689334635;0.0;284.652995120607;6.072396589742301;1.1990779326084797;70.24000000000001;59.078916950475445;3.699077932608481;2.5000000000000013
2021-09-29 15:00:00;252.2616234816836;252.2616234816836;0.0;278.23131461824244;6.192541887905964;1.1990779326084797;70.12;59.42236528089393;3.699077932608481;2.5000000000000013
2021-09-29 16:00:00;199.08030601511385;199.08030601511385;0.0;224.91219311716995;4.952023380896522;1.1990779326084797;70.24000000000001;59.42613301032924;3.699077932608481;2.5000000000000013
2021-09-29 17:00:00;164.26809180394386;164.26809180394386;0.0;189.96635626517013;4.093675130962501;1.1990779326084797;70.30000000000001;59.25122759426051;3.699077932608481;2.5000000000000013
2021-09-29 18:00:00;148.55367107579374;148.55367107579374;0.0;174.24038677323097;3.7305887499716226;1.1990779326084797;70.42000000000002;59.29955517077718;3.699077932608481;2.5000000000000013
2021-09-29 19:00:00;173.7564429923534;173.7564429923534;0.0;199.59679506293529;4.349279203621266;1.1990779326084797;70.48000000000002;59.55335118794221;3.699077932608481;2.5000000000000013
2021-09-29 20:00:00;198.23947064265172;198.23947064265172;0.0;224.17254377121694;4.870416662484426;1.1990779326084797;70.53999999999996;59.58109876373561;3.699077932608481;2.5000000000000013
2021-09-29 21:00:00;219.48103163083147;219.48103163083147;0.0;245.5968711457264;5.314962407386522;1.1990779326084797;70.84000000000003;59.8379568943667;3.699077932608481;2.5000000000000013
2021-09-29 22:00:00;177.95540059856694;177.95540059856694;0.0;203.872641871452;4.164164545392556;1.1990779326084797;71.01999999999998;59.36313469644301;3.699077932608481;2.5000000000000013
2021-09-29 23:00:00;223.61405866896268;223.61405866896268;0.0;249.9597312795037;5.224066343707767;1.1990779326084797;71.56;60.16768263310854;3.699077932608481;2.5000000000000013
2021-09-30 00:00:00;374.55847056184183;374.55847056184183;0.0;401.44835704532437;8.20634688571092;1.1990779326084797;71.98000000000002;60.332558880970566;3.699077932608481;2.5000000000000013
2021-09-30 01:00:00;158.02920678285332;158.02920678285332;0.0;183.70423293049387;3.277748924361919;1.1990779326084797;71.5;58.15574939141999;3.699077932608481;2.5000000000000013
2021-09-30 02:00:00;289.46384241104903;289.46384241104903;0.0;316.05873172249835;6.555225690969879;1.1990779326084797;71.74000000000001;60.26029166818614;3.699077932608481;2.5000000000000013
2021-09-30 03:00:00;243.21252378545245;243.21252378545245;0.0;269.6521376683223;5.188345034714002;1.1990779326084797;72.15999999999997;59.785555067856365;3.699077932608481;2.5000000000000013
2021-09-30 04:00:00;292.09670558429616;292.09670558429616;0.0;318.5637055188468;6.069518163985214;1.1990779326084797;71.92000000000002;59.42337353563346;3.699077932608481;2.5000000000000013
2021-09-30 05:00:00;323.1945067388683;323.1945067388683;0.0;349.9494144004396;6.786836434253344;1.1990779326084797;72.27999999999997;60.003103400217924;3.699077932608481;2.5000000000000013
2021-09-30 06:00:00;333.33854961580147;333.33854961580147;0.0;359.8384278130416;6.765573734618899;1.1990779326084797;71.80000000000001;59.13650396749563;3.699077932608481;2.5000000000000013
2021-09-30 07:00:00;386.05152569222344;386.05152569222344;0.0;412.60711701742144;8.135044980861299;1.1990779326084797;71.25999999999999;59.18387872505019;3.699077932608481;2.5000000000000013
2021-09-30 08:00:00;665.6180116221221;665.6180116221221;0.0;692.8909581551279;14.604512369802963;1.1990779326084797;70.60000000000002;59.303899625084966;3.699077932608481;2.5000000000000013
2021-09-30 09:00:00;602.5703487587494;602.5703487587494;0.0;629.5148186668694;13.830919126354589;1.1990779326084797;70.0;59.16308603458128;3.699077932608481;2.5000000000000013
2021-09-30 10:00:00;554.3182635012741;554.3182635012741;0.0;581.2331942764728;13.506748939260763;1.1990779326084797;70.0;59.75409579296684;3.699077932608481;2.5000000000000013
2021-09-30 11:00:00;404.2017504134916;404.2017504134916;0.0;430.64428285747186;9.887702322193796;1.1990779326084797;70.0;59.63011327402569;3.699077932608481;2.5000000000000013
2021-09-30 12:00:00;444.01552153324235;444.01552153324235;0.0;470.60782290599326;10.954337970070785;1.1990779326084797;70.0;59.77122287531904;3.699077932608481;2.5000000000000013
2021-09-30 13:00:00;345.073040028092;345.073040028092;0.0;371.32949608428385;8.492105602704088;1.1990779326084797;70.0;59.5889442597346;3.699077932608481;2.5000000000000013
2021-09-30 14:00:00;258.23708692594226;258.23708692594226;0.0;284.2019182609424;6.410295571932324;1.1990779326084797;70.0;59.443993239290705;3.699077932608481;2.5000000000000013
2021-09-30 15:00:00;240.88570871068438;240.88570871068438;0.0;266.8130776377864;6.054659242504194;1.1990779326084797;70.0;59.50776241854737;3.699077932608481;2.5000000000000013
2021-09-30 16:00:00;195.51548896206972;195.51548896206972;0.0;221.26223214591496;4.9330811200557925;1.1990779326084797;70.0;59.32077487433054;3.699077932608481;2.5000000000000013
2021-09-30 17:00:00;151.95726704512518;151.95726704512518;0.0;177.72789573011826;3.8823121288339633;1.1990779326084797;70.48000000000002;59.580266994056046;3.699077932608481;2.5000000000000013
2021-09-30 18:00:00;135.12329148489619;135.12329148489619;0.0;160.93322889191847;3.352470421210463;1.1990779326084797;70.96000000000004;59.530388210428555;3.699077932608481;2.5000000000000013
2021-09-30 19:00:00;160.70912482987637;160.70912482987637;0.0;186.61065577536584;3.854614504009121;1.1990779326084797;71.01999999999998;59.49326795669651;3.699077932608481;2.5000000000000013
2021-09-30 20:00:00;176.44585018572823;176.44585018572823;0.0;202.73463293038304;4.148367669438407;1.1990779326084797;71.86000000000001;60.22406159142474;3.699077932608481;2.5000000000000013
2021-09-30 21:00:00;189.13302729961296;189.13302729961296;0.0;215.47228215598977;4.102290751211174;1.1990779326084797;72.34000000000003;59.83407893438374;3.699077932608481;2.5000000000000013
2021-09-30 22:00:00;182.19021240124027;182.19021240124027;0.0;208.57803619333995;3.7854740120378;1.1990779326084797;72.82;59.701051875942824;3.699077932608481;2.5000000000000013
2021-09-30 23:00:00;199.61311497874198;199.61311497874198;0.0;226.08032943985677;4.004937342802679;1.1990779326084797;73.06;59.61942771155492;3.699077932608481;2.5000000000000013
2021-10-01 00:00:00;424.61793826607357;424.61793826607357;0.0;452.15977478721584;8.306883350268308;1.1990779326084797;73.89999999999998;60.94001432359414;3.699077932608481;2.5000000000000013
2021-10-01 01:00:00;362.41498864216345;362.41498864216345;0.0;389.4323710676049;6.446800517352852;1.1990779326084797;73.77999999999997;59.39736277371156;3.699077932608481;2.5000000000000013
