Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-01 02:00:00;280.87690632960675;280.87690632960675;0.0;308.03871218182235;5.065268977014121;1.1990779326084797;74.68;60.20050229665878;3.699077932608481;2.5000000000000013
2021-10-01 03:00:00;220.82802989192646;220.82802989192646;0.0;247.4385305496877;3.779132399407662;1.1990779326084797;74.38;58.79072457413827;3.699077932608481;2.5000000000000013
2021-10-01 04:00:00;291.4773346859385;291.4773346859385;0.0;318.69147528426805;5.154063476371269;1.1990779326084797;74.86000000000001;60.13784474626743;3.699077932608481;2.5000000000000013
2021-10-01 05:00:00;316.6929655411446;316.6929655411446;0.0;344.0356369200162;5.347780219735633;1.1990779326084797;75.27999999999997;59.962757420841115;3.699077932608481;2.5000000000000013
2021-10-01 06:00:00;356.5701368765543;356.5701368765543;0.0;383.79362140975144;5.831436797352227;1.1990779326084797;74.92000000000002;59.24985954499596;3.699077932608481;2.5000000000000013
2021-10-01 07:00:00;363.0428758437861;363.0428758437861;0.0;389.9327315599931;6.0477422034740185;1.1990779326084797;73.89999999999998;58.54863027584537;3.699077932608481;2.5000000000000013
2021-10-01 08:00:00;533.8022863897135;533.8022863897135;0.0;560.710550303306;10.011856891937807;1.1990779326084797;71.80000000000001;58.465559304539966;3.699077932608481;2.5000000000000013
2021-10-01 09:00:00;636.4972023188159;636.4972023188159;0.0;663.4369872111881;13.179334425297993;1.1990779326084797;70.30000000000001;58.31447915852067;3.699077932608481;2.5000000000000013
2021-10-01 10:00:00;571.6224645677688;571.6224645677688;0.0;598.5254656730946;13.475850834498665;1.1990779326084797;70.0;59.42507860871552;3.699077932608481;2.5000000000000013
2021-10-01 11:00:00;592.8699877320324;592.8699877320324;0.0;619.9096075969514;14.474482708485823;1.1990779326084797;70.0;59.802915337914555;3.699077932608481;2.5000000000000013
2021-10-01 12:00:00;427.57405441733226;427.57405441733226;0.0;454.09113194618664;10.444618290291679;1.1990779326084797;70.0;59.6485507490342;3.699077932608481;2.5000000000000013
2021-10-01 13:00:00;382.3482046669668;382.3482046669668;0.0;408.7340811786292;9.417122519307698;1.1990779326084797;70.0;59.665883800881204;3.699077932608481;2.5000000000000013
2021-10-01 14:00:00;286.03013576354914;286.03013576354914;0.0;312.0915890827786;7.074153826218499;1.1990779326084797;70.0;59.495913852652734;3.699077932608481;2.5000000000000013
2021-10-01 15:00:00;225.12578064030834;225.12578064030834;0.0;250.9776961574591;5.63096851290612;1.1990779326084797;70.0;59.387865660011585;3.699077932608481;2.5000000000000013
2021-10-01 16:00:00;136.61501332358185;136.61501332358185;0.0;162.06451850100083;3.4607048718315108;1.1990779326084797;70.0;58.850019996399;3.699077932608481;2.5000000000000013
2021-10-01 17:00:00;167.65522467015643;167.65522467015643;0.0;193.3787990069007;4.412583783498973;1.1990779326084797;70.0;59.56562108479454;3.699077932608481;2.5000000000000013
2021-10-01 18:00:00;147.37302759862158;147.37302759862158;0.0;172.93533543440597;3.8007910780248557;1.1990779326084797;70.0;59.16670792472706;3.699077932608481;2.5000000000000013
2021-10-01 19:00:00;166.19432148065872;166.19432148065872;0.0;192.22491022211818;4.3376285990627705;1.1990779326084797;70.77999999999997;60.228650403803556;3.699077932608481;2.5000000000000013
2021-10-01 20:00:00;190.8060831322997;190.8060831322997;0.0;216.69160706355564;4.565495820579778;1.1990779326084797;70.65999999999997;59.35931288854289;3.699077932608481;2.5000000000000013
2021-10-01 21:00:00;211.6156940808586;211.6156940808586;0.0;237.88340606941588;5.081982882427649;1.1990779326084797;71.32;60.17495927134104;3.699077932608481;2.5000000000000013
2021-10-01 22:00:00;168.96968075283348;168.96968075283348;0.0;194.93856586213934;3.7944010946028457;1.1990779326084797;71.5;59.26778123986168;3.699077932608481;2.5000000000000013
2021-10-01 23:00:00;213.81261947662372;213.81261947662372;0.0;240.09857413172293;4.808864167740893;1.1990779326084797;71.74000000000001;59.8523015372931;3.699077932608481;2.5000000000000013
2021-10-02 00:00:00;287.55592908542764;287.55592908542764;0.0;314.0508234822365;6.224328930689555;1.1990779326084797;71.80000000000001;59.7868165028475;3.699077932608481;2.5000000000000013
2021-10-02 01:00:00;221.58227298298374;221.58227298298374;0.0;247.7922707969366;4.703976654092274;1.1990779326084797;71.86000000000001;59.31781196379234;3.699077932608481;2.5000000000000013
2021-10-02 02:00:00;159.70988102487715;159.70988102487715;0.0;185.6746035579764;3.4214083426264046;1.1990779326084797;71.92000000000002;58.99893518829754;3.699077932608481;2.5000000000000013
2021-10-02 03:00:00;203.36618549437313;203.36618549437313;0.0;229.7329856549383;4.433144393023059;1.1990779326084797;72.22000000000003;59.8815050021995;3.699077932608481;2.5000000000000013
2021-10-02 04:00:00;215.1581684800342;215.1581684800342;0.0;241.43712331918803;4.494909184259309;1.1990779326084797;72.15999999999997;59.37108102405762;3.699077932608481;2.5000000000000013
2021-10-02 05:00:00;222.886001461866;222.886001461866;0.0;249.1773234813339;4.663996329807754;1.1990779326084797;72.10000000000002;59.37959244241779;3.699077932608481;2.5000000000000013
2021-10-02 06:00:00;353.7345856445319;353.7345856445319;0.0;380.545018007819;7.422143287770808;1.1990779326084797;72.15999999999997;59.952480802975515;3.699077932608481;2.5000000000000013
2021-10-02 07:00:00;483.0837600730115;483.0837600730115;0.0;510.1855102480709;9.863486952212895;1.1990779326084797;72.03999999999996;59.72460473220349;3.699077932608481;2.5000000000000013
2021-10-02 08:00:00;521.315886846274;521.315886846274;0.0;548.414498077319;10.636133219100925;1.1990779326084797;71.74000000000001;59.46346323567042;3.699077932608481;2.5000000000000013
2021-10-02 09:00:00;404.2016262315106;404.2016262315106;0.0;430.98350984967783;8.436327852270864;1.1990779326084797;71.74000000000001;59.57651806927362;3.699077932608481;2.5000000000000013
2021-10-02 10:00:00;444.9895383822659;444.9895383822659;0.0;471.82794493963513;9.36021109920558;1.1990779326084797;71.5;59.49813533052435;3.699077932608481;2.5000000000000013
2021-10-02 11:00:00;386.87407108060853;386.87407108060853;0.0;413.4916448968487;8.280413900836965;1.1990779326084797;71.32;59.430450416958536;3.699077932608481;2.5000000000000013
2021-10-02 12:00:00;349.38846549541887;349.38846549541887;0.0;375.8817157836913;7.631634564693865;1.1990779326084797;71.19999999999999;59.47306970000932;3.699077932608481;2.5000000000000013
2021-10-02 13:00:00;169.62998919139673;169.62998919139673;0.0;195.3819354425915;3.761257862676154;1.1990779326084797;71.07999999999998;58.71192789828734;3.699077932608481;2.5000000000000013
2021-10-02 14:00:00;192.01496814462126;192.01496814462126;0.0;217.95021674425433;4.483952697560667;1.1990779326084797;70.89999999999998;59.32697230573763;3.699077932608481;2.5000000000000013
2021-10-02 15:00:00;208.0639886319912;208.0639886319912;0.0;234.13194094159056;4.885489766942269;1.1990779326084797;71.01999999999998;59.609536999669444;3.699077932608481;2.5000000000000013
2021-10-02 16:00:00;226.59317138332233;226.59317138332233;0.0;252.74893884153047;5.234203397544876;1.1990779326084797;71.13999999999999;59.64286964392329;3.699077932608481;2.5000000000000013
2021-10-02 17:00:00;166.1938631727635;166.1938631727635;0.0;192.07975357629883;3.7801972018050054;1.1990779326084797;71.25999999999999;59.161881245987274;3.699077932608481;2.5000000000000013
2021-10-02 18:00:00;147.3557430752784;147.3557430752784;0.0;173.2462555583276;3.3862552704923394;1.1990779326084797;71.44;59.25866540726827;3.699077932608481;2.5000000000000013
2021-10-02 19:00:00;217.38714895492325;217.38714895492325;0.0;243.6135004896866;4.969068636349632;1.1990779326084797;71.44;59.76714565904717;3.699077932608481;2.5000000000000013
2021-10-02 20:00:00;137.48350505295383;137.48350505295383;0.0;163.30664054837206;3.050986612719533;1.1990779326084797;71.68;58.93575087684843;3.699077932608481;2.5000000000000013
2021-10-02 21:00:00;223.76991590165827;223.76991590165827;0.0;250.25389335558634;5.060652112504737;1.1990779326084797;72.03999999999996;60.26597187118875;3.699077932608481;2.5000000000000013
2021-10-02 22:00:00;158.411720505877;158.411720505877;0.0;184.39802657984222;3.3351458054525436;1.1990779326084797;72.10000000000002;58.93587027258553;3.699077932608481;2.5000000000000013
2021-10-02 23:00:00;324.4229090156097;324.4229090156097;0.0;351.19301293715034;6.986506879330811;1.1990779326084797;72.15999999999997;60.19158925098429;3.699077932608481;2.5000000000000013
2021-10-03 00:00:00;290.05532871857946;290.05532871857946;0.0;316.5602082724032;5.942582333976213;1.1990779326084797;72.15999999999997;59.476712849030946;3.699077932608481;2.5000000000000013
2021-10-03 01:00:00;327.2245301012615;327.2245301012615;0.0;353.90336263854425;6.734923007096625;1.1990779326084797;72.22000000000003;59.70869062031721;3.699077932608481;2.5000000000000013
2021-10-03 02:00:00;313.6438649334811;313.6438649334811;0.0;340.32125803385526;6.392093010591443;1.1990779326084797;72.39999999999998;59.7235776096843;3.699077932608481;2.5000000000000013
2021-10-03 03:00:00;288.2327248464991;288.2327248464991;0.0;314.790083884298;5.802436202334484;1.1990779326084797;72.39999999999998;59.4830083504757;3.699077932608481;2.5000000000000013
2021-10-03 04:00:00;544.1532020463089;544.1532020463089;0.0;571.6297757055017;10.986681707894299;1.1990779326084797;72.57999999999998;60.19206238903462;3.699077932608481;2.5000000000000013
2021-10-03 05:00:00;360.93794397170245;360.93794397170245;0.0;387.7942848760063;7.043036945036867;1.1990779326084797;72.69999999999999;59.59031829449788;3.699077932608481;2.5000000000000013
2021-10-03 06:00:00;236.87284488407633;236.87284488407633;0.0;263.22438166872286;4.630418611524199;1.1990779326084797;72.57999999999998;59.045052712532936;3.699077932608481;2.5000000000000013
2021-10-03 07:00:00;368.9318217830602;368.9318217830602;0.0;395.758416418973;7.4290530237917505;1.1990779326084797;72.34000000000003;59.656257659798484;3.699077932608481;2.5000000000000013
2021-10-03 08:00:00;343.5757809208344;343.5757809208344;0.0;370.2300971389602;6.901238513990032;1.1990779326084797;72.15999999999997;59.38692702916609;3.699077932608481;2.5000000000000013
2021-10-03 09:00:00;252.62039185171523;252.62039185171523;0.0;278.8607586880239;5.162948994492506;1.1990779326084797;71.86000000000001;59.000020401892414;3.699077932608481;2.5000000000000013
2021-10-03 10:00:00;350.2024235029345;350.2024235029345;0.0;376.6603283378251;7.4425686098549955;1.1990779326084797;71.25999999999999;59.21025813562875;3.699077932608481;2.5000000000000013
2021-10-03 11:00:00;327.7048458158595;327.7048458158595;0.0;354.0460586258154;7.220026464954254;1.1990779326084797;70.96000000000004;59.28460226643671;3.699077932608481;2.5000000000000013
2021-10-03 12:00:00;348.85749138596697;348.85749138596697;0.0;375.12180483160165;7.916924845521375;1.1990779326084797;70.42000000000002;59.138509120795675;3.699077932608481;2.5000000000000013
2021-10-03 13:00:00;329.9936928911895;329.9936928911895;0.0;356.1262316345066;7.852176966232841;1.1990779326084797;70.0;59.201471098064474;3.699077932608481;2.5000000000000013
2021-10-03 14:00:00;325.26466740785264;325.26466740785264;0.0;351.4780210301687;8.081986791969953;1.1990779326084797;70.0;59.64546153607074;3.699077932608481;2.5000000000000013
2021-10-03 15:00:00;353.4138521768875;353.4138521768875;0.0;379.7242935241287;8.788981314676734;1.1990779326084797;70.0;59.713193959555156;3.699077932608481;2.5000000000000013
2021-10-03 16:00:00;404.45790081044566;404.45790081044566;0.0;431.02913550204954;10.026619999527679;1.1990779326084797;70.24000000000001;60.004648042094004;3.699077932608481;2.5000000000000013
2021-10-03 17:00:00;379.8342006615671;379.8342006615671;0.0;406.6062747703882;9.15964878183636;1.1990779326084797;71.07999999999998;60.510706339477736;3.699077932608481;2.5000000000000013
2021-10-03 18:00:00;233.82625762774265;233.82625762774265;0.0;260.25576310346077;5.232758177677643;1.1990779326084797;71.92000000000002;60.07812698050623;3.699077932608481;2.5000000000000013
2021-10-03 19:00:00;242.7623657414836;242.7623657414836;0.0;269.348522641037;5.152869295502197;1.1990779326084797;72.51999999999998;60.07439019483837;3.699077932608481;2.5000000000000013
2021-10-03 20:00:00;340.38684803812487;340.38684803812487;0.0;367.2439353407874;6.868357870986004;1.1990779326084797;72.63999999999999;59.909295824935725;3.699077932608481;2.5000000000000013
2021-10-03 21:00:00;349.4728153985683;349.4728153985683;0.0;376.4863789172344;6.877149927107861;1.1990779326084797;73.12;60.08558676515429;3.699077932608481;2.5000000000000013
2021-10-03 22:00:00;181.503325715516;181.503325715516;0.0;207.7295267362074;3.440499118038157;1.1990779326084797;73.12;58.74435000539364;3.699077932608481;2.5000000000000013
2021-10-03 23:00:00;282.6895711714864;282.6895711714864;0.0;309.542941989265;5.5595287590101465;1.1990779326084797;73.30000000000001;60.043354757507075;3.699077932608481;2.5000000000000013
2021-10-04 00:00:00;383.0421085473475;383.0421085473475;0.0;410.1493990169642;7.218517214588586;1.1990779326084797;73.42000000000002;59.89165118395738;3.699077932608481;2.5000000000000013
2021-10-04 01:00:00;372.47424518477055;372.47424518477055;0.0;399.4671112593815;6.87605348940474;1.1990779326084797;73.36000000000001;59.527760749232755;3.699077932608481;2.5000000000000013
2021-10-04 02:00:00;362.5605701363221;362.5605701363221;0.0;389.51261497560154;6.728076397141981;1.1990779326084797;73.30000000000001;59.5158077094502;3.699077932608481;2.5000000000000013
2021-10-04 03:00:00;348.23609820519977;348.23609820519977;0.0;375.35753716572196;6.499249150761584;1.1990779326084797;73.77999999999997;60.02905121973322;3.699077932608481;2.5000000000000013
2021-10-04 04:00:00;337.8980806108632;337.8980806108632;0.0;364.87809455714;6.105773686540415;1.1990779326084797;73.72000000000003;59.49154325407966;3.699077932608481;2.5000000000000013
2021-10-04 05:00:00;333.7106598138812;333.7106598138812;0.0;360.3462682190678;6.058940411506245;1.1990779326084797;72.88;58.71964774345412;3.699077932608481;2.5000000000000013
2021-10-04 06:00:00;257.81602844720993;257.81602844720993;0.0;284.5511024205342;4.982005917412363;1.1990779326084797;73.36000000000001;59.76100722395995;3.699077932608481;2.5000000000000013
2021-10-04 07:00:00;265.20622462600215;265.20622462600215;0.0;291.5480980750701;5.003445125704435;1.1990779326084797;72.51999999999998;58.646316551213374;3.699077932608481;2.5000000000000013
2021-10-04 08:00:00;423.02264358160136;423.02264358160136;0.0;449.5101555988883;8.497932250726649;1.1990779326084797;71.07999999999998;58.485615346675274;3.699077932608481;2.5000000000000013
2021-10-04 09:00:00;389.4887081256993;389.4887081256993;0.0;415.9137155355126;8.649591405036917;1.1990779326084797;70.60000000000002;59.15124242402521;3.699077932608481;2.5000000000000013
2021-10-04 10:00:00;370.84237246104294;370.84237246104294;0.0;397.1175031732368;8.639314606890643;1.1990779326084797;70.12;59.175638002301184;3.699077932608481;2.5000000000000013
2021-10-04 11:00:00;319.5515581102312;319.5515581102312;0.0;345.7074182771198;7.810581105368301;1.1990779326084797;70.0;59.461566437174895;3.699077932608481;2.5000000000000013
2021-10-04 12:00:00;287.8010711526595;287.8010711526595;0.0;313.8841275059223;7.163232892423163;1.1990779326084797;70.0;59.56695709951185;3.699077932608481;2.5000000000000013
2021-10-04 13:00:00;248.9565481990918;248.9565481990918;0.0;274.90429132243986;6.225498388358376;1.1990779326084797;70.0;59.486238914105854;3.699077932608481;2.5000000000000013
2021-10-04 14:00:00;292.7557150798466;292.7557150798466;0.0;318.88519951063597;7.3715442684676376;1.1990779326084797;70.0;59.700252113073816;3.699077932608481;2.5000000000000013
2021-10-04 15:00:00;232.7962502879898;232.7962502879898;0.0;258.6752316280006;5.81632903269978;1.1990779326084797;70.0;59.410959985662714;3.699077932608481;2.5000000000000013
2021-10-04 16:00:00;264.9087340941346;264.9087340941346;0.0;290.9428954427029;6.694871981165007;1.1990779326084797;70.0;59.65295853939631;3.699077932608481;2.5000000000000013
2021-10-04 17:00:00;248.29812734654993;248.29812734654993;0.0;274.2524484413475;6.233116680584517;1.1990779326084797;70.0;59.523988502695374;3.699077932608481;2.5000000000000013
2021-10-04 18:00:00;248.79166354371114;248.79166354371114;0.0;274.75676540229665;6.2660239778640205;1.1990779326084797;70.0;59.55984246025224;3.699077932608481;2.5000000000000013
2021-10-04 19:00:00;283.12532151966616;283.12532151966616;0.0;309.21942802894796;7.128935987914872;1.1990779326084797;70.0;59.672557943424636;3.699077932608481;2.5000000000000013
2021-10-04 20:00:00;351.5045503124009;351.5045503124009;0.0;377.9230502732339;8.794308031621044;1.1990779326084797;70.24000000000001;60.008191162631135;3.699077932608481;2.5000000000000013
2021-10-04 21:00:00;318.20734992408546;318.20734992408546;0.0;344.4140121562231;7.710694905859214;1.1990779326084797;70.18;59.544987562228755;3.699077932608481;2.5000000000000013
2021-10-04 22:00:00;272.83698418196485;272.83698418196485;0.0;299.05018139709205;6.672634342519434;1.1990779326084797;70.53999999999996;59.86918837040895;3.699077932608481;2.5000000000000013
2021-10-04 23:00:00;247.25576585175102;247.25576585175102;0.0;273.30356996193063;5.882105288703161;1.1990779326084797;70.53999999999996;59.477246892309324;3.699077932608481;2.5000000000000013
2021-10-05 00:00:00;50.06230766019322;50.06230766019322;0.0;75.1581753397939;1.3833251133065652;1.1990779326084797;70.72000000000003;57.78392049114336;3.699077932608481;2.5000000000000013
2021-10-05 01:00:00;206.32896352189303;206.32896352189303;0.0;232.21788280452898;4.890666952012937;1.1990779326084797;70.72000000000003;59.414799167716865;3.699077932608481;2.5000000000000013
2021-10-05 02:00:00;361.85261794862066;361.85261794862066;0.0;388.4064262445037;8.600425140026342;1.1990779326084797;70.77999999999997;60.0273082401456;3.699077932608481;2.5000000000000013
2021-10-05 03:00:00;395.9540056853185;395.9540056853185;0.0;422.5461474778119;9.105832959521614;1.1990779326084797;70.77999999999997;59.73145276251137;3.699077932608481;2.5000000000000013
2021-10-05 04:00:00;378.76951663682775;378.76951663682775;0.0;405.4093914767349;8.692333724951721;1.1990779326084797;71.01999999999998;59.91526695085156;3.699077932608481;2.5000000000000013
2021-10-05 05:00:00;228.14491635071656;228.14491635071656;0.0;254.23464000135863;5.1319241247922545;1.1990779326084797;71.13999999999999;59.34480278522608;3.699077932608481;2.5000000000000013
2021-10-05 06:00:00;421.06136994950407;421.06136994950407;0.0;447.8700753406305;9.579256139619332;1.1990779326084797;71.13999999999999;60.0080571153203;3.699077932608481;2.5000000000000013
2021-10-05 07:00:00;441.9810463081266;441.9810463081266;0.0;468.81237363872503;9.787088509064775;1.1990779326084797;71.19999999999999;59.79497452995116;3.699077932608481;2.5000000000000013
2021-10-05 08:00:00;782.0527122761381;782.0527122761381;0.0;809.8773017346928;17.189025267809967;1.1990779326084797;71.13999999999999;59.92191602024337;3.699077932608481;2.5000000000000013
2021-10-05 09:00:00;740.1262635136852;740.1262635136852;0.0;767.8315967648538;16.14509131885489;1.1990779326084797;71.19999999999999;59.876617354571806;3.699077932608481;2.5000000000000013
2021-10-05 10:00:00;693.7281007503586;693.7281007503586;0.0;721.2839663795025;15.064560972750067;1.1990779326084797;71.19999999999999;59.800114001327245;3.699077932608481;2.5000000000000013
2021-10-05 11:00:00;484.90268381977165;484.90268381977165;0.0;511.7286563224786;10.544441211777709;1.1990779326084797;70.96000000000004;59.40508174305472;3.699077932608481;2.5000000000000013
2021-10-05 12:00:00;585.2815605601052;585.2815605601052;0.0;612.3490744789835;13.100590267625751;1.1990779326084797;70.60000000000002;59.47092904158927;3.699077932608481;2.5000000000000013
2021-10-05 13:00:00;415.487959901865;415.487959901865;0.0;442.1017399635351;9.570628680844965;1.1990779326084797;70.65999999999997;59.66152512973224;3.699077932608481;2.5000000000000013
2021-10-05 14:00:00;272.8171795288733;272.8171795288733;0.0;298.950996551958;6.315376737929443;1.1990779326084797;70.65999999999997;59.389285416124835;3.699077932608481;2.5000000000000013
2021-10-05 15:00:00;265.68136875250707;265.68136875250707;0.0;292.0307223249001;6.25025201329907;1.1990779326084797;71.13999999999999;60.01546866668326;3.699077932608481;2.5000000000000013
2021-10-05 16:00:00;287.76350545315324;287.76350545315324;0.0;314.29481389926605;6.489316032762778;1.1990779326084797;71.62;60.0884151350254;3.699077932608481;2.5000000000000013
2021-10-05 17:00:00;219.40918253701093;219.40918253701093;0.0;245.83500553222052;4.728847954121895;1.1990779326084797;72.27999999999997;59.90232477292511;3.699077932608481;2.5000000000000013
2021-10-05 18:00:00;188.92624631491955;188.92624631491955;0.0;215.33355222078166;3.908088851579669;1.1990779326084797;72.82;59.701082970982895;3.699077932608481;2.5000000000000013
2021-10-05 19:00:00;196.40123883510967;196.40123883510967;0.0;222.85434404352517;3.9304542516300263;1.1990779326084797;73.06;59.56014611323968;3.699077932608481;2.5000000000000013
2021-10-05 20:00:00;166.22362381553762;166.22362381553762;0.0;192.50550083381927;3.2572789178850847;1.1990779326084797;73.18;59.10854827260812;3.699077932608481;2.5000000000000013
2021-10-05 21:00:00;199.92652497280403;199.92652497280403;0.0;226.48065750892948;3.9369157310598295;1.1990779326084797;73.36000000000001;59.66299204828596;3.699077932608481;2.5000000000000013
2021-10-05 22:00:00;204.83820617225544;204.83820617225544;0.0;231.27264167119264;3.922035986423626;1.1990779326084797;73.24000000000001;59.20011997997267;3.699077932608481;2.5000000000000013
2021-10-05 23:00:00;226.0728076061193;226.0728076061193;0.0;252.6961649603049;4.362495075006617;1.1990779326084797;73.42000000000002;59.628407682411876;3.699077932608481;2.5000000000000013
2021-10-06 00:00:00;572.9668184562903;572.9668184562903;0.0;600.9081682260364;10.830068409333581;1.1990779326084797;74.01999999999998;60.809245646514285;3.699077932608481;2.5000000000000013
2021-10-06 01:00:00;487.0826248118281;487.0826248118281;0.0;514.4760974740966;8.519887545826343;1.1990779326084797;73.84000000000003;59.46254392871532;3.699077932608481;2.5000000000000013
2021-10-06 02:00:00;406.95118785388325;406.95118785388325;0.0;434.04745034916044;7.227729071233707;1.1990779326084797;73.60000000000002;59.30164570129989;3.699077932608481;2.5000000000000013
2021-10-06 03:00:00;308.41146234709686;308.41146234709686;0.0;335.2725307729821;5.607603791107513;1.1990779326084797;73.65999999999997;59.424544711989995;3.699077932608481;2.5000000000000013
2021-10-06 04:00:00;407.22567576719933;407.22567576719933;0.0;434.5238175841068;7.452466530482802;1.1990779326084797;73.84000000000003;59.95760933342467;3.699077932608481;2.5000000000000013
2021-10-06 05:00:00;451.3749910014432;451.3749910014432;0.0;478.6469209652292;8.068304233308183;1.1990779326084797;73.60000000000002;59.475154268440235;3.699077932608481;2.5000000000000013
2021-10-06 06:00:00;450.7067309349417;450.7067309349417;0.0;478.0123906971888;8.16280302643105;1.1990779326084797;73.60000000000002;59.65718236652316;3.699077932608481;2.5000000000000013
2021-10-06 07:00:00;484.7896066035372;484.7896066035372;0.0;512.1750170837852;8.781249595236579;1.1990779326084797;73.53999999999996;59.65286112341607;3.699077932608481;2.5000000000000013
2021-10-06 08:00:00;745.8830199812135;745.8830199812135;0.0;773.9087827907846;13.537516167541849;1.1990779326084797;73.18;59.56864075048219;3.699077932608481;2.5000000000000013
2021-10-06 09:00:00;728.0926182418293;728.0926182418293;0.0;756.060723067603;13.431855250348661;1.1990779326084797;73.06;59.657945368078174;3.699077932608481;2.5000000000000013
2021-10-06 10:00:00;672.9942530671105;672.9942530671105;0.0;700.5803149972654;12.538381183752826;1.1990779326084797;72.39999999999998;59.09646149215371;3.699077932608481;2.5000000000000013
2021-10-06 11:00:00;529.41142245052;529.41142245052;0.0;556.4846390888799;10.390435847153602;1.1990779326084797;71.86000000000001;59.1082401518791;3.699077932608481;2.5000000000000013
2021-10-06 12:00:00;729.6748292381831;729.6748292381831;0.0;757.2101379945835;15.053389084648666;1.1990779326084797;71.13999999999999;59.16341937219937;3.699077932608481;2.5000000000000013
2021-10-06 13:00:00;502.8028531283485;502.8028531283485;0.0;529.7147260526685;10.960234563524367;1.1990779326084797;71.01999999999998;59.51271399338481;3.699077932608481;2.5000000000000013
2021-10-06 14:00:00;317.4978200926491;317.4978200926491;0.0;343.99900247251077;7.0676813251891275;1.1990779326084797;71.38;59.791401047991485;3.699077932608481;2.5000000000000013
2021-10-06 15:00:00;344.3507552103374;344.3507552103374;0.0;371.1054503393564;7.541697658619634;1.1990779326084797;71.86000000000001;60.14401182908705;3.699077932608481;2.5000000000000013
2021-10-06 16:00:00;340.0493047796952;340.0493047796952;0.0;366.7774579140267;7.127318958738187;1.1990779326084797;72.10000000000002;59.84743116232494;3.699077932608481;2.5000000000000013
2021-10-06 17:00:00;256.9447856891043;256.9447856891043;0.0;283.57131811038727;5.282020958450341;1.1990779326084797;72.69999999999999;59.917585648830595;3.699077932608481;2.5000000000000013
2021-10-06 18:00:00;226.37674469564965;226.37674469564965;0.0;252.85765048100197;4.4908442623173;1.1990779326084797;72.88;59.47401239970611;3.699077932608481;2.5000000000000013
2021-10-06 19:00:00;237.16280207878899;237.16280207878899;0.0;263.6726764602926;4.672496466292679;1.1990779326084797;72.88;59.44409713010799;3.699077932608481;2.5000000000000013
2021-10-06 20:00:00;201.76696933993182;201.76696933993182;0.0;228.21087328882862;3.9633866543690575;1.1990779326084797;73.12;59.410532075206845;3.699077932608481;2.5000000000000013
2021-10-06 21:00:00;241.32630699447787;241.32630699447787;0.0;268.0027017378783;4.704976155787983;1.1990779326084797;73.30000000000001;59.73772785076733;3.699077932608481;2.5000000000000013
2021-10-06 22:00:00;241.4788070304333;241.4788070304333;0.0;268.2286263669916;4.592305477534281;1.1990779326084797;73.65999999999997;59.75326862700393;3.699077932608481;2.5000000000000013
2021-10-06 23:00:00;267.8754999763985;267.8754999763985;0.0;294.6953697732112;4.961034121580213;1.1990779326084797;73.77999999999997;59.63666566442248;3.699077932608481;2.5000000000000013
2021-10-07 00:00:00;584.6551735564968;584.6551735564968;0.0;612.441513149135;10.667338843818621;1.1990779326084797;73.77999999999997;60.11029192869887;3.699077932608481;2.5000000000000013
2021-10-07 01:00:00;505.0052384131391;505.0052384131391;0.0;532.5459064183653;8.970793871036959;1.1990779326084797;73.96000000000004;59.82561610843612;3.699077932608481;2.5000000000000013
2021-10-07 02:00:00;421.38549052769525;421.38549052769525;0.0;448.5964686415511;7.416281433200275;1.1990779326084797;73.84000000000003;59.438081198517466;3.699077932608481;2.5000000000000013
2021-10-07 03:00:00;316.17676189234254;316.17676189234254;0.0;343.05928199716533;5.6441167834752175;1.1990779326084797;73.77999999999997;59.308155323249025;3.699077932608481;2.5000000000000013
2021-10-07 04:00:00;420.9352835612031;420.9352835612031;0.0;448.34538504672855;7.627979860797465;1.1990779326084797;74.07999999999998;60.08561313091326;3.699077932608481;2.5000000000000013
2021-10-07 05:00:00;468.1702652275609;468.1702652275609;0.0;495.6330543048788;8.218941825832797;1.1990779326084797;74.07999999999998;59.721963092903025;3.699077932608481;2.5000000000000013
2021-10-07 06:00:00;462.49758426534487;462.49758426534487;0.0;489.92974211703523;8.086563684205611;1.1990779326084797;74.07999999999998;59.654844500745014;3.699077932608481;2.5000000000000013
2021-10-07 07:00:00;500.0993312326986;500.0993312326986;0.0;527.4558566071523;8.744769005788452;1.1990779326084797;73.60000000000002;59.238874202339844;3.699077932608481;2.5000000000000013
2021-10-07 08:00:00;754.7010332279586;754.7010332279586;0.0;782.4980637467768;13.615916104587757;1.1990779326084797;72.51999999999998;58.83681765914548;3.699077932608481;2.5000000000000013
2021-10-07 09:00:00;697.2205922530991;697.2205922530991;0.0;724.6652127925006;13.50930326742904;1.1990779326084797;71.56;58.78810992072704;3.699077932608481;2.5000000000000013
2021-10-07 10:00:00;663.3478989107278;663.3478989107278;0.0;690.8995176558344;13.934506256631176;1.1990779326084797;71.62;59.814781922906775;3.699077932608481;2.5000000000000013
2021-10-07 11:00:00;603.3013726482847;603.3013726482847;0.0;630.5319862591582;12.656078000281301;1.1990779326084797;71.25999999999999;59.39797897012795;3.699077932608481;2.5000000000000013
2021-10-07 12:00:00;756.4259745701174;756.4259745701174;0.0;784.1672272643835;16.387331053637528;1.1990779326084797;71.19999999999999;59.806657052885214;3.699077932608481;2.5000000000000013
2021-10-07 13:00:00;521.3046111869917;521.3046111869917;0.0;548.334433604744;11.315577687537106;1.1990779326084797;71.19999999999999;59.662293209410564;3.699077932608481;2.5000000000000013
2021-10-07 14:00:00;328.20076680144666;328.20076680144666;0.0;354.6730712218318;7.184338114064939;1.1990779326084797;71.32;59.56582473739513;3.699077932608481;2.5000000000000013
2021-10-07 15:00:00;327.1657528732039;327.1657528732039;0.0;353.671797022408;7.191841704814816;1.1990779326084797;71.38;59.671236907613604;3.699077932608481;2.5000000000000013
2021-10-07 16:00:00;353.9622462013535;353.9622462013535;0.0;380.7225945793805;7.742250101974159;1.1990779326084797;71.80000000000001;60.091745214805144;3.699077932608481;2.5000000000000013
2021-10-07 17:00:00;265.70820792639006;265.70820792639006;0.0;292.40606937897456;5.592496654250973;1.1990779326084797;72.63999999999999;60.19108907282765;3.699077932608481;2.5000000000000013
2021-10-07 18:00:00;229.26025745183338;229.26025745183338;0.0;255.93880055316012;4.561798399224917;1.1990779326084797;73.30000000000001;59.941713569396654;3.699077932608481;2.5000000000000013
2021-10-07 19:00:00;239.07342521185043;239.07342521185043;0.0;265.7975785675528;4.558234860595255;1.1990779326084797;73.60000000000002;59.716306050558615;3.699077932608481;2.5000000000000013
2021-10-07 20:00:00;195.57589910420873;195.57589910420873;0.0;221.9740675019894;3.638270990189482;1.1990779326084797;73.48000000000002;58.95360309461114;3.699077932608481;2.5000000000000013
2021-10-07 21:00:00;343.16831420363394;343.16831420363394;0.0;370.67261951845796;6.5404572988214476;1.1990779326084797;74.56;61.06623625116612;3.699077932608481;2.5000000000000013
2021-10-07 22:00:00;296.25827575192324;296.25827575192324;0.0;323.38702093084834;5.068843066981912;1.1990779326084797;74.86000000000001;59.66976650332845;3.699077932608481;2.5000000000000013
2021-10-07 23:00:00;324.2459705233942;324.2459705233942;0.0;351.35143134635877;5.467024045665927;1.1990779326084797;74.68;59.3782376512807;3.699077932608481;2.5000000000000013
2021-10-08 00:00:00;397.974488704975;397.974488704975;0.0;425.44123997433286;6.760711898071137;1.1990779326084797;74.92000000000002;59.9370315117078;3.699077932608481;2.5000000000000013
2021-10-08 01:00:00;370.87009297734966;370.87009297734966;0.0;398.32949618360925;6.157323527545596;1.1990779326084797;75.27999999999997;59.877145852428896;3.699077932608481;2.5000000000000013
2021-10-08 02:00:00;354.3915863458266;354.3915863458266;0.0;381.57559385734027;5.758894696003257;1.1990779326084797;74.92000000000002;59.144172056167804;3.699077932608481;2.5000000000000013
2021-10-08 03:00:00;379.6093454074998;379.6093454074998;0.0;406.91655066925586;6.324888994405956;1.1990779326084797;74.80000000000001;59.48196151708288;3.699077932608481;2.5000000000000013
2021-10-08 04:00:00;393.389421149377;393.389421149377;0.0;420.61829464584605;6.592814375415435;1.1990779326084797;74.44;59.249641632811006;3.699077932608481;2.5000000000000013
2021-10-08 05:00:00;438.70013339943074;438.70013339943074;0.0;466.14769645438327;7.522799581284504;1.1990779326084797;74.44;59.68651021529644;3.699077932608481;2.5000000000000013
2021-10-08 06:00:00;430.5007188429968;430.5007188429968;0.0;457.90897289698967;7.355499023623171;1.1990779326084797;74.44;59.61762757119493;3.699077932608481;2.5000000000000013
2021-10-08 07:00:00;466.7918398652006;466.7918398652006;0.0;494.0022225902214;7.978497985773081;1.1990779326084797;73.65999999999997;58.917929873902324;3.699077932608481;2.5000000000000013
2021-10-08 08:00:00;703.26617122645;703.26617122645;0.0;730.9032618420771;12.653308153555935;1.1990779326084797;72.51999999999998;58.76671239797713;3.699077932608481;2.5000000000000013
2021-10-08 09:00:00;663.8365670208784;663.8365670208784;0.0;691.339560346326;12.879269984983427;1.1990779326084797;71.98000000000002;59.199410928007865;3.699077932608481;2.5000000000000013
2021-10-08 10:00:00;805.2307797177913;805.2307797177913;0.0;833.044412577405;16.35809379893513;1.1990779326084797;71.38;59.25487648656002;3.699077932608481;2.5000000000000013
2021-10-08 11:00:00;559.055095985624;559.055095985624;0.0;586.0686926073693;11.912310322496424;1.1990779326084797;70.96000000000004;59.24605357577076;3.699077932608481;2.5000000000000013
2021-10-08 12:00:00;707.7176894596371;707.7176894596371;0.0;735.3955670685585;15.773373023828295;1.1990779326084797;71.25999999999999;60.15938237237765;3.699077932608481;2.5000000000000013
2021-10-08 13:00:00;485.1147790493157;485.1147790493157;0.0;512.0001551207221;10.497757224225019;1.1990779326084797;71.13999999999999;59.527538763331734;3.699077932608481;2.5000000000000013
2021-10-08 14:00:00;310.99458582503667;310.99458582503667;0.0;337.274782326967;6.85601695277424;1.1990779326084797;70.96000000000004;59.247146873351255;3.699077932608481;2.5000000000000013
2021-10-08 15:00:00;306.2576619999622;306.2576619999622;0.0;332.6994147915312;6.966066501294842;1.1990779326084797;71.19999999999999;59.82856873901335;3.699077932608481;2.5000000000000013
2021-10-08 16:00:00;332.7342297438023;332.7342297438023;0.0;359.3696983538196;7.415252215057336;1.1990779326084797;71.56;60.021051436656364;3.699077932608481;2.5000000000000013
2021-10-08 17:00:00;257.0272036973338;257.0272036973338;0.0;283.50057559560656;5.533885830971461;1.1990779326084797;72.03999999999996;59.842397969832405;3.699077932608481;2.5000000000000013
2021-10-08 18:00:00;225.18041788140664;225.18041788140664;0.0;251.4499186412748;4.709552918430482;1.1990779326084797;72.03999999999996;59.32774699321675;3.699077932608481;2.5000000000000013
2021-10-08 19:00:00;231.97281049381607;231.97281049381607;0.0;258.42128714301447;4.887557137729263;1.1990779326084797;72.34000000000003;59.751118446836244;3.699077932608481;2.5000000000000013
2021-10-08 20:00:00;216.69703836125538;216.69703836125538;0.0;243.03055115239042;4.4462519349490455;1.1990779326084797;72.39999999999998;59.38579887338108;3.699077932608481;2.5000000000000013
2021-10-08 21:00:00;252.39189315386292;252.39189315386292;0.0;278.80109417507987;5.178653336163147;1.1990779326084797;72.22000000000003;59.40176162994334;3.699077932608481;2.5000000000000013
2021-10-08 22:00:00;242.7868060663718;242.7868060663718;0.0;269.34535171020747;5.008804082968897;1.1990779326084797;72.63999999999999;59.83657535351722;3.699077932608481;2.5000000000000013
2021-10-08 23:00:00;263.9606208537386;263.9606208537386;0.0;290.6857686490759;5.276478133470134;1.1990779326084797;73.06;59.94312629244581;3.699077932608481;2.5000000000000013
2021-10-09 00:00:00;427.1796087598852;427.1796087598852;0.0;454.4282552914759;8.227127628850042;1.1990779326084797;73.24000000000001;60.08872673405324;3.699077932608481;2.5000000000000013
2021-10-09 01:00:00;331.9341770911017;331.9341770911017;0.0;358.8734157144278;6.190407979547318;1.1990779326084797;73.48000000000002;59.67702422798533;3.699077932608481;2.5000000000000013
2021-10-09 02:00:00;194.14822517211968;194.14822517211968;0.0;220.69203258442505;3.5917385287452896;1.1990779326084797;73.89999999999998;59.27039330024206;3.699077932608481;2.5000000000000013
2021-10-09 03:00:00;243.46733216983293;243.46733216983293;0.0;270.2614365465152;4.4931993905834275;1.1990779326084797;73.96000000000004;59.63881024435284;3.699077932608481;2.5000000000000013
2021-10-09 04:00:00;275.64205299319025;275.64205299319025;0.0;302.5118044678654;4.996773538111938;1.1990779326084797;73.96000000000004;59.54537432964952;3.699077932608481;2.5000000000000013
2021-10-09 05:00:00;269.6718316757085;269.6718316757085;0.0;296.51920405139896;4.855475300766846;1.1990779326084797;74.01999999999998;59.47975293556158;3.699077932608481;2.5000000000000013
2021-10-09 06:00:00;396.5361830261702;396.5361830261702;0.0;423.8437508434187;7.116924023280669;1.1990779326084797;74.07999999999998;59.900393973276664;3.699077932608481;2.5000000000000013
2021-10-09 07:00:00;686.8216037746594;686.8216037746594;0.0;714.8852923573395;12.07694859277532;1.1990779326084797;73.96000000000004;59.86614321266319;3.699077932608481;2.5000000000000013
2021-10-09 08:00:00;777.7992890562534;777.7992890562534;0.0;805.9910457373073;13.58168647294453;1.1990779326084797;73.65999999999997;59.530485942983944;3.699077932608481;2.5000000000000013
2021-10-09 09:00:00;582.1070816951119;582.1070816951119;0.0;609.6180824517198;10.35593753597446;1.1990779326084797;73.24000000000001;59.22416010290789;3.699077932608481;2.5000000000000013
2021-10-09 10:00:00;513.6851539800388;513.6851539800388;0.0;540.9024272553605;9.48065783812442;1.1990779326084797;72.75999999999999;59.175890711109616;3.699077932608481;2.5000000000000013
2021-10-09 11:00:00;490.97224058112045;490.97224058112045;0.0;518.060227164173;9.430392385934109;1.1990779326084797;72.34000000000003;59.26019715761714;3.699077932608481;2.5000000000000013
2021-10-09 12:00:00;410.51873942038395;410.51873942038395;0.0;437.32086555850896;8.164661510599021;1.1990779326084797;72.03999999999996;59.28698929967891;3.699077932608481;2.5000000000000013
2021-10-09 13:00:00;223.61532845295162;223.61532845295162;0.0;249.79212419235162;4.585889732417185;1.1990779326084797;71.98000000000002;59.011019332306375;3.699077932608481;2.5000000000000013
2021-10-09 14:00:00;164.76901216570315;164.76901216570315;0.0;190.78400615574782;3.490541374470632;1.1990779326084797;72.03999999999996;59.026327191922974;3.699077932608481;2.5000000000000013
2021-10-09 15:00:00;157.70823317589605;157.70823317589605;0.0;183.7886624391366;3.3958238741740123;1.1990779326084797;72.15999999999997;59.27381774671824;3.699077932608481;2.5000000000000013
2021-10-09 16:00:00;143.739841385173;143.739841385173;0.0;169.97128819991852;3.071970580174473;1.1990779326084797;72.75999999999999;59.58625589109141;3.699077932608481;2.5000000000000013
2021-10-09 17:00:00;235.96888084008984;235.96888084008984;0.0;263.0115387501638;4.856004062692025;1.1990779326084797;73.84000000000003;60.94425400554559;3.699077932608481;2.5000000000000013
2021-10-09 18:00:00;270.0158005441761;270.0158005441761;0.0;297.18847294867595;4.937359783290588;1.1990779326084797;74.68;60.348623853310414;3.699077932608481;2.5000000000000013
2021-10-09 19:00:00;192.7324045794654;192.7324045794654;0.0;219.42526321783467;3.3026759023682013;1.1990779326084797;74.86000000000001;59.04127850434895;3.699077932608481;2.5000000000000013
2021-10-09 20:00:00;255.26816351007022;255.26816351007022;0.0;282.3958791445871;4.420793509734715;1.1990779326084797;75.10000000000002;59.89071371825298;3.699077932608481;2.5000000000000013
2021-10-09 21:00:00;269.38943468527646;269.38943468527646;0.0;296.57461995903884;4.504680821531211;1.1990779326084797;75.39999999999998;59.72452652036071;3.699077932608481;2.5000000000000013
2021-10-09 22:00:00;349.197095870546;349.197095870546;0.0;376.5946652058118;5.712107517475876;1.1990779326084797;75.39999999999998;59.70257200109626;3.699077932608481;2.5000000000000013
2021-10-09 23:00:00;318.8387429669132;318.8387429669132;0.0;346.35404978628554;5.152129374362107;1.1990779326084797;76.06;60.05394814123321;3.699077932608481;2.5000000000000013
2021-10-10 00:00:00;788.8254589403139;788.8254589403139;0.0;817.5422569203819;12.269436750453572;1.1990779326084797;75.94;60.07513820777626;3.699077932608481;2.5000000000000013
2021-10-10 01:00:00;986.6559573603414;986.6559573603414;0.0;1015.7933281832941;15.062437543808553;1.1990779326084797;75.75999999999999;59.70313313327091;3.699077932608481;2.5000000000000013
2021-10-10 02:00:00;500.97171069149135;500.97171069149135;0.0;529.0760147205505;7.7047310777458184;1.1990779326084797;76.54000000000002;60.19024315264949;3.699077932608481;2.5000000000000013
2021-10-10 03:00:00;314.5826536112194;314.5826536112194;0.0;341.8929036229745;4.685055905508581;1.1990779326084797;76.30000000000001;58.9249517758214;3.699077932608481;2.5000000000000013
2021-10-10 04:00:00;278.0450942647872;278.0450942647872;0.0;305.2671889805869;4.269901993327892;1.1990779326084797;76.12;59.097908121411194;3.699077932608481;2.5000000000000013
2021-10-10 05:00:00;561.1328872976136;561.1328872976136;0.0;589.4596299561197;8.756682713231813;1.1990779326084797;76.48000000000002;60.45252298180674;3.699077932608481;2.5000000000000013
2021-10-10 06:00:00;678.2980898047306;678.2980898047306;0.0;706.7238550626028;10.098715857807633;1.1990779326084797;76.30000000000001;59.63772462677798;3.699077932608481;2.5000000000000013
2021-10-10 07:00:00;366.30547389872413;366.30547389872413;0.0;393.3025023054893;5.63977775318944;1.1990779326084797;74.68;58.075896606578056;3.699077932608481;2.5000000000000013
2021-10-10 08:00:00;542.3477461447037;542.3477461447037;0.0;569.8327950404255;9.156895144602077;1.1990779326084797;73.84000000000003;59.02335386972254;3.699077932608481;2.5000000000000013
2021-10-10 09:00:00;357.4464749047168;357.4464749047168;0.0;383.8852620044044;6.323273106225391;1.1990779326084797;72.39999999999998;57.945262505235576;3.699077932608481;2.5000000000000013
2021-10-10 10:00:00;494.59440370224513;494.59440370224513;0.0;521.4462045616001;9.88340986905848;1.1990779326084797;71.44;58.87815546721026;3.699077932608481;2.5000000000000013
2021-10-10 11:00:00;460.5858087750196;460.5858087750196;0.0;487.2793529860055;9.86476230094972;1.1990779326084797;70.89999999999998;59.13905837478444;3.699077932608481;2.5000000000000013
2021-10-10 12:00:00;498.07663020431585;498.07663020431585;0.0;524.9117379679928;11.222288797371313;1.1990779326084797;70.65999999999997;59.523324809485416;3.699077932608481;2.5000000000000013
2021-10-10 13:00:00;471.34708186038534;471.34708186038534;0.0;498.04516317830735;10.840714311739614;1.1990779326084797;70.42000000000002;59.48140515291453;3.699077932608481;2.5000000000000013
2021-10-10 14:00:00;457.5779309750641;457.5779309750641;0.0;484.30975998655254;10.78228609335336;1.1990779326084797;70.48000000000002;59.78543609977771;3.699077932608481;2.5000000000000013
2021-10-10 15:00:00;516.0876488559834;516.0876488559834;0.0;543.1579488542449;12.107633941102563;1.1990779326084797;70.89999999999998;60.21886099424012;3.699077932608481;2.5000000000000013
2021-10-10 16:00:00;362.1351554055293;362.1351554055293;0.0;389.0867434797962;8.155444183617186;1.1990779326084797;72.03999999999996;60.680753496343016;3.699077932608481;2.5000000000000013
2021-10-10 17:00:00;283.70674017446083;283.70674017446083;0.0;310.54184642718275;5.851493848375321;1.1990779326084797;72.94;60.30416088275575;3.699077932608481;2.5000000000000013
2021-10-10 18:00:00;295.7982262033451;295.7982262033451;0.0;322.784317953593;5.732889957541337;1.1990779326084797;73.60000000000002;60.19429893025023;3.699077932608481;2.5000000000000013
2021-10-10 19:00:00;322.8388229430197;322.8388229430197;0.0;350.16969172028223;5.944332288594133;1.1990779326084797;74.56;60.53424705145562;3.699077932608481;2.5000000000000013
2021-10-10 20:00:00;312.1294832926745;312.1294832926745;0.0;339.45103962519164;5.352110056548359;1.1990779326084797;75.15999999999997;60.05910049544849;3.699077932608481;2.5000000000000013
2021-10-10 21:00:00;294.2749918082529;294.2749918082529;0.0;321.60527689802274;4.854351879301238;1.1990779326084797;75.63999999999999;59.865971482985685;3.699077932608481;2.5000000000000013
2021-10-10 22:00:00;903.8441698253806;903.8441698253806;0.0;933.0275322612164;14.499123772942538;1.1990779326084797;76.12;60.79842499160469;3.699077932608481;2.5000000000000013
2021-10-10 23:00:00;439.1577602114451;439.1577602114451;0.0;467.01718475364487;6.626725288139886;1.1990779326084797;76.54000000000002;59.76028408247191;3.699077932608481;2.5000000000000013
2021-10-11 00:00:00;686.3776408358129;686.3776408358129;0.0;715.1150649730894;10.244380820103737;1.1990779326084797;77.07999999999998;60.45962101856583;3.699077932608481;2.5000000000000013
2021-10-11 01:00:00;765.8019898311493;765.8019898311493;0.0;794.7485566687309;10.953182696308158;1.1990779326084797;77.44;60.16412210474056;3.699077932608481;2.5000000000000013
2021-10-11 02:00:00;709.8947398607482;709.8947398607482;0.0;738.7033815430422;9.918579474585595;1.1990779326084797;77.68;59.94744485327658;3.699077932608481;2.5000000000000013
2021-10-11 03:00:00;672.2944554596424;672.2944554596424;0.0;701.0075687967447;9.277711359534367;1.1990779326084797;77.80000000000001;59.80994215801928;3.699077932608481;2.5000000000000013
2021-10-11 04:00:00;641.02414144932;641.02414144932;0.0;669.6154325086642;8.796859131835008;1.1990779326084797;77.74000000000001;59.616230658460154;3.699077932608481;2.5000000000000013
2021-10-11 05:00:00;698.9335432865066;698.9335432865066;0.0;727.7670458179484;9.631886814298827;1.1990779326084797;77.92000000000002;59.929976716643296;3.699077932608481;2.5000000000000013
2021-10-11 06:00:00;672.8133077446888;672.8133077446888;0.0;701.3987790340811;9.162895097046604;1.1990779326084797;77.56;59.33435106207247;3.699077932608481;2.5000000000000013
2021-10-11 07:00:00;744.0653593873919;744.0653593873919;0.0;772.8030668735449;10.338430498998136;1.1990779326084797;77.25999999999999;59.46225688746296;3.699077932608481;2.5000000000000013
2021-10-11 08:00:00;496.52591496524286;496.52591496524286;0.0;524.4083485571755;7.005843110692426;1.1990779326084797;76.72000000000003;58.89785801993065;3.699077932608481;2.5000000000000013
2021-10-11 09:00:00;703.7338808207629;703.7338808207629;0.0;732.0373395800407;10.343480182680786;1.1990779326084797;75.88;59.02932676588341;3.699077932608481;2.5000000000000013
2021-10-11 10:00:00;750.1046034426842;750.1046034426842;0.0;778.3794272568197;11.498649583757802;1.1990779326084797;75.10000000000002;58.982591280724876;3.699077932608481;2.5000000000000013
2021-10-11 11:00:00;789.182252321784;789.182252321784;0.0;817.3401259918719;12.700017148675933;1.1990779326084797;74.07999999999998;58.756808729890906;3.699077932608481;2.5000000000000013
2021-10-11 12:00:00;538.0781080576047;538.0781080576047;0.0;565.5995341981433;9.270810454677035;1.1990779326084797;73.84000000000003;59.31413341909882;3.699077932608481;2.5000000000000013
2021-10-11 13:00:00;468.5828847479315;468.5828847479315;0.0;495.94727732328926;8.294583731123337;1.1990779326084797;73.77999999999997;59.543880514714886;3.699077932608481;2.5000000000000013
2021-10-11 14:00:00;678.6970616874534;678.6970616874534;0.0;706.6860451204461;12.116156950888822;1.1990779326084797;73.72000000000003;59.832875323954;3.699077932608481;2.5000000000000013
2021-10-11 15:00:00;759.8342517112358;759.8342517112358;0.0;788.0409260499218;13.501889640527361;1.1990779326084797;73.72000000000003;59.823516106852196;3.699077932608481;2.5000000000000013
2021-10-11 16:00:00;459.6521749609095;459.6521749609095;0.0;487.15836108722016;8.153303278785577;1.1990779326084797;74.19999999999999;59.97385361403798;3.699077932608481;2.5000000000000013
2021-10-11 17:00:00;465.15104227623516;465.15104227623516;0.0;493.04468189568684;8.07240149074698;1.1990779326084797;75.27999999999997;60.73766200279988;3.699077932608481;2.5000000000000013
2021-10-11 18:00:00;832.9543488994092;832.9543488994092;0.0;861.9695353530182;13.444675622941643;1.1990779326084797;76.12;60.85515854852474;3.699077932608481;2.5000000000000013
2021-10-11 19:00:00;717.548624896884;717.548624896884;0.0;746.2137234607474;10.840985370878675;1.1990779326084797;76.54000000000002;60.15127442948295;3.699077932608481;2.5000000000000013
