Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-11 20:00:00;859.5448637430036;859.5448637430036;0.0;888.6027899478153;12.674125212152052;1.1990779326084797;76.77999999999997;60.086769555830074;3.699077932608481;2.5000000000000013
2021-10-11 21:00:00;740.1338492102532;740.1338492102532;0.0;768.8381372773406;10.720809651089922;1.1990779326084797;76.84000000000003;59.76510497720318;3.699077932608481;2.5000000000000013
2021-10-11 22:00:00;762.4025445716445;762.4025445716445;0.0;791.2045710520769;11.027464017100323;1.1990779326084797;76.96000000000004;59.877011523722956;3.699077932608481;2.5000000000000013
2021-10-11 23:00:00;760.63130032508;760.63130032508;0.0;789.2044080945001;10.91920056805466;1.1990779326084797;76.42000000000002;59.21124828965861;3.699077932608481;2.5000000000000013
2021-10-12 00:00:00;647.9045445176455;647.9045445176455;0.0;676.4167631929514;9.594396509610247;1.1990779326084797;76.84000000000003;60.05399265470027;3.699077932608481;2.5000000000000013
2021-10-12 01:00:00;565.8633417085225;565.8633417085225;0.0;594.1597534538976;8.215979243648682;1.1990779326084797;77.01999999999998;59.80152807231423;3.699077932608481;2.5000000000000013
2021-10-12 02:00:00;479.83992665025596;479.83992665025596;0.0;507.85595033346306;6.912307606008287;1.1990779326084797;77.01999999999998;59.52684282226886;3.699077932608481;2.5000000000000013
2021-10-12 03:00:00;595.2905570737151;595.2905570737151;0.0;623.7292213063832;8.611942297512574;1.1990779326084797;77.19999999999999;59.95569525160488;3.699077932608481;2.5000000000000013
2021-10-12 04:00:00;615.5568087493474;615.5568087493474;0.0;643.9816007311088;8.768515828082963;1.1990779326084797;77.13999999999999;59.6536938153252;3.699077932608481;2.5000000000000013
2021-10-12 05:00:00;678.4945245777876;678.4945245777876;0.0;706.9898417589136;9.684980427205186;1.1990779326084797;76.84000000000003;59.459385142827955;3.699077932608481;2.5000000000000013
2021-10-12 06:00:00;804.7393415046147;804.7393415046147;0.0;833.5992695721695;11.655780003098888;1.1990779326084797;76.77999999999997;59.75188034502759;3.699077932608481;2.5000000000000013
2021-10-12 07:00:00;756.3233456868513;756.3233456868513;0.0;784.9006906096843;10.961165474214454;1.1990779326084797;76.36000000000001;59.31061622311449;3.699077932608481;2.5000000000000013
2021-10-12 08:00:00;1123.6873848419343;1123.6873848419343;0.0;1153.1669958301675;16.704305549033247;1.1990779326084797;75.88;59.44330530294661;3.699077932608481;2.5000000000000013
2021-10-12 09:00:00;928.3245310573058;928.3245310573058;0.0;957.034418707561;14.12703855316831;1.1990779326084797;74.98000000000002;58.850268568325646;3.699077932608481;2.5000000000000013
2021-10-12 10:00:00;1208.5327125176032;1208.5327125176032;0.0;1237.9974172892596;19.516936729358818;1.1990779326084797;74.44;59.337153999204475;3.699077932608481;2.5000000000000013
2021-10-12 11:00:00;930.5407336087773;930.5407336087773;0.0;959.0950944310738;15.547691434632954;1.1990779326084797;73.77999999999997;59.09254779369547;3.699077932608481;2.5000000000000013
2021-10-12 12:00:00;689.5705818149538;689.5705818149538;0.0;717.5224896952163;12.110320518058904;1.1990779326084797;73.65999999999997;59.55313240983867;3.699077932608481;2.5000000000000013
2021-10-12 13:00:00;650.1724321735219;650.1724321735219;0.0;678.0288078221462;11.594175265095775;1.1990779326084797;73.60000000000002;59.676160939204976;3.699077932608481;2.5000000000000013
2021-10-12 14:00:00;587.3029366588979;587.3029366588979;0.0;615.036336652924;10.535453634937863;1.1990779326084797;73.72000000000003;59.82052987875312;3.699077932608481;2.5000000000000013
2021-10-12 15:00:00;473.1170592691379;473.1170592691379;0.0;500.65735209799305;8.436911526532363;1.1990779326084797;74.13999999999999;60.01111752007466;3.699077932608481;2.5000000000000013
2021-10-12 16:00:00;592.8474622355984;592.8474622355984;0.0;620.9321552673105;10.321429722712265;1.1990779326084797;74.80000000000001;60.47630712787435;3.699077932608481;2.5000000000000013
2021-10-12 17:00:00;494.5940056750094;494.5940056750094;0.0;522.6195221780281;8.186934165975698;1.1990779326084797;75.75999999999999;60.56099912329421;3.699077932608481;2.5000000000000013
2021-10-12 18:00:00;412.8774778943902;412.8774778943902;0.0;440.7144047031002;6.450862662056813;1.1990779326084797;76.36000000000001;60.093648254987215;3.699077932608481;2.5000000000000013
2021-10-12 19:00:00;402.60487392617216;402.60487392617216;0.0;430.4729082251084;6.091793517037953;1.1990779326084797;76.77999999999997;59.95514385693707;3.699077932608481;2.5000000000000013
2021-10-12 20:00:00;489.0770685566633;489.0770685566633;0.0;517.149643423598;7.222437644050296;1.1990779326084797;76.84000000000003;59.79161916929229;3.699077932608481;2.5000000000000013
2021-10-12 21:00:00;469.7126436466503;469.7126436466503;0.0;497.9027290600026;6.8659710626390895;1.1990779326084797;77.38;60.11393992746548;3.699077932608481;2.5000000000000013
2021-10-12 22:00:00;592.1490630573323;592.1490630573323;0.0;620.7430486270468;8.401773680741957;1.1990779326084797;77.80000000000001;60.20895677806823;3.699077932608481;2.5000000000000013
2021-10-12 23:00:00;536.2127388117711;536.2127388117711;0.0;564.723766983112;7.382170970115291;1.1990779326084797;78.27999999999997;60.06611138888536;3.699077932608481;2.5000000000000013
2021-10-13 00:00:00;719.1737092530165;719.1737092530165;0.0;748.2686868420943;9.664136846535424;1.1990779326084797;78.75999999999999;60.32491221285329;3.699077932608481;2.5000000000000013
2021-10-13 01:00:00;770.6658476662411;770.6658476662411;0.0;799.8297936920615;10.028132734569908;1.1990779326084797;78.88;59.88985794610704;3.699077932608481;2.5000000000000013
2021-10-13 02:00:00;837.9594151557247;837.9594151557247;0.0;867.4337820850197;10.811057610585557;1.1990779326084797;79.36000000000001;60.25623972818704;3.699077932608481;2.5000000000000013
2021-10-13 03:00:00;695.9280779704114;695.9280779704114;0.0;724.9721224682163;8.751037268665332;1.1990779326084797;79.42000000000002;59.69520569138132;3.699077932608481;2.5000000000000013
2021-10-13 04:00:00;660.5476620770067;660.5476620770067;0.0;689.5501255118662;8.305489248271286;1.1990779326084797;79.54000000000002;59.77251895166546;3.699077932608481;2.5000000000000013
2021-10-13 05:00:00;673.2128825264151;673.2128825264151;0.0;702.1246627296646;8.425038501900818;1.1990779326084797;79.24000000000001;59.39765284545092;3.699077932608481;2.5000000000000013
2021-10-13 06:00:00;637.9801684097312;637.9801684097312;0.0;666.6891416546748;8.096609107728478;1.1990779326084797;78.82;59.21481617480316;3.699077932608481;2.5000000000000013
2021-10-13 07:00:00;725.6167341168108;725.6167341168108;0.0;754.2923991662286;9.421826249969799;1.1990779326084797;77.86000000000001;58.798575642542005;3.699077932608481;2.5000000000000013
2021-10-13 08:00:00;1138.647579905834;1138.647579905834;0.0;1168.157068009227;15.513910058376956;1.1990779326084797;76.60000000000002;58.67204797541609;3.699077932608481;2.5000000000000013
2021-10-13 09:00:00;921.8406219081833;921.8406219081833;0.0;950.606530629849;13.397168589631562;1.1990779326084797;75.57999999999998;58.68576695882075;3.699077932608481;2.5000000000000013
2021-10-13 10:00:00;816.8711408045834;816.8711408045834;0.0;845.2211787185233;12.686461209174901;1.1990779326084797;74.68;58.81717312716137;3.699077932608481;2.5000000000000013
2021-10-13 11:00:00;896.7711973464152;896.7711973464152;0.0;925.1398422494765;14.810507859248819;1.1990779326084797;73.60000000000002;58.72735733945643;3.699077932608481;2.5000000000000013
2021-10-13 12:00:00;672.0126397426701;672.0126397426701;0.0;699.7691533362186;11.953567174308967;1.1990779326084797;73.18;59.241758741492845;3.699077932608481;2.5000000000000013
2021-10-13 13:00:00;647.4483745279541;647.4483745279541;0.0;675.0741206577281;11.962039720389686;1.1990779326084797;72.75999999999999;59.32316671345251;3.699077932608481;2.5000000000000013
2021-10-13 14:00:00;587.9249080521092;587.9249080521092;0.0;615.5260980436044;11.229379645017206;1.1990779326084797;72.94;59.88907132002123;3.699077932608481;2.5000000000000013
2021-10-13 15:00:00;494.29154480128165;494.29154480128165;0.0;521.6541999314691;9.343682940328847;1.1990779326084797;73.12;59.827235066808385;3.699077932608481;2.5000000000000013
2021-10-13 16:00:00;501.51544176113;501.51544176113;0.0;529.1353108837258;9.391272841261209;1.1990779326084797;73.77999999999997;60.36492837350687;3.699077932608481;2.5000000000000013
2021-10-13 17:00:00;356.4625905333651;356.4625905333651;0.0;383.7826165453192;6.361814193835212;1.1990779326084797;74.5;60.136673647004955;3.699077932608481;2.5000000000000013
2021-10-13 18:00:00;409.69249745911395;409.69249745911395;0.0;437.2402897499326;7.025286642272416;1.1990779326084797;74.92000000000002;60.10141163572979;3.699077932608481;2.5000000000000013
2021-10-13 19:00:00;405.43497875628714;405.43497875628714;0.0;433.0816047707738;6.7234019900960496;1.1990779326084797;75.46000000000004;60.123319558393405;3.699077932608481;2.5000000000000013
2021-10-13 20:00:00;508.2008714932958;508.2008714932958;0.0;536.1695494868777;8.139305185239186;1.1990779326084797;75.75999999999999;60.07568621164273;3.699077932608481;2.5000000000000013
2021-10-13 21:00:00;489.6210679865713;489.6210679865713;0.0;517.4953316280199;7.638038107607758;1.1990779326084797;75.88;59.74847872958071;3.699077932608481;2.5000000000000013
2021-10-13 22:00:00;398.899747806708;398.899747806708;0.0;426.5910374608061;6.180378715400817;1.1990779326084797;76.18;59.74584615430996;3.699077932608481;2.5000000000000013
2021-10-13 23:00:00;479.7697169778005;479.7697169778005;0.0;507.45513112045455;7.345328278703426;1.1990779326084797;75.63999999999999;59.19108911645509;3.699077932608481;2.5000000000000013
2021-10-14 00:00:00;527.0448576844675;527.0448576844675;0.0;554.8995516139541;8.285839776169013;1.1990779326084797;75.51999999999998;59.57485208144453;3.699077932608481;2.5000000000000013
2021-10-14 01:00:00;478.7429719362857;478.7429719362857;0.0;506.647866386731;7.572402696358716;1.1990779326084797;75.94;60.00972671490388;3.699077932608481;2.5000000000000013
2021-10-14 02:00:00;403.9219330423071;403.9219330423071;0.0;431.7559302425522;6.241353227731152;1.1990779326084797;76.54000000000002;60.06936818999736;3.699077932608481;2.5000000000000013
2021-10-14 03:00:00;484.897196356049;484.897196356049;0.0;512.8556849801554;7.262505726471345;1.1990779326084797;76.48000000000002;59.66645092715464;3.699077932608481;2.5000000000000013
2021-10-14 04:00:00;494.432195852274;494.432195852274;0.0;522.4404766028993;7.388226393470575;1.1990779326084797;76.54000000000002;59.703673790872415;3.699077932608481;2.5000000000000013
2021-10-14 05:00:00;543.195627752064;543.195627752064;0.0;571.5424393733064;8.082042951436605;1.1990779326084797;77.07999999999998;60.242483297625654;3.699077932608481;2.5000000000000013
2021-10-14 06:00:00;635.5187077475117;635.5187077475117;0.0;663.7125538484519;9.13717852926121;1.1990779326084797;76.30000000000001;59.005077061887846;3.699077932608481;2.5000000000000013
2021-10-14 07:00:00;603.7758850582571;603.7758850582571;0.0;631.6228808882356;9.040598915170323;1.1990779326084797;75.27999999999997;58.64543832741731;3.699077932608481;2.5000000000000013
2021-10-14 08:00:00;827.0371864592879;827.0371864592879;0.0;855.454664087991;13.210187942429638;1.1990779326084797;74.56;59.14162118409263;3.699077932608481;2.5000000000000013
2021-10-14 09:00:00;950.5840182700739;950.5840182700739;0.0;979.0680164007458;15.835057360311934;1.1990779326084797;73.42000000000002;58.698775619681385;3.699077932608481;2.5000000000000013
2021-10-14 10:00:00;881.5915577871641;881.5915577871641;0.0;909.8387677424789;15.870381064490735;1.1990779326084797;72.75999999999999;59.11015270561967;3.699077932608481;2.5000000000000013
2021-10-14 11:00:00;699.2380226978155;699.2380226978155;0.0;726.9702477399459;13.267618018339641;1.1990779326084797;72.46000000000004;59.4140897254851;3.699077932608481;2.5000000000000013
2021-10-14 12:00:00;555.526118071115;555.526118071115;0.0;582.7850412048202;10.850089877005075;1.1990779326084797;72.15999999999997;59.37131854971267;3.699077932608481;2.5000000000000013
2021-10-14 13:00:00;544.2711982516429;544.2711982516429;0.0;571.499666539024;10.947138668156562;1.1990779326084797;71.98000000000002;59.55014473820751;3.699077932608481;2.5000000000000013
2021-10-14 14:00:00;501.73815860121977;501.73815860121977;0.0;528.8500721612539;10.251976968511197;1.1990779326084797;71.92000000000002;59.63781440451254;3.699077932608481;2.5000000000000013
2021-10-14 15:00:00;423.09017282022495;423.09017282022495;0.0;450.2136155826844;8.709948350137962;1.1990779326084797;72.51999999999998;60.21295595258272;3.699077932608481;2.5000000000000013
2021-10-14 16:00:00;419.1797445963202;419.1797445963202;0.0;446.4948552392619;8.266964210633066;1.1990779326084797;73.30000000000001;60.440587988786035;3.699077932608481;2.5000000000000013
2021-10-14 17:00:00;305.1175612314745;305.1175612314745;0.0;332.1357779328402;5.671523255661223;1.1990779326084797;73.89999999999998;59.95666527983809;3.699077932608481;2.5000000000000013
2021-10-14 18:00:00;273.38181408459707;273.38181408459707;0.0;300.33912286543193;4.919433097350402;1.1990779326084797;74.25999999999999;59.72391148067959;3.699077932608481;2.5000000000000013
2021-10-14 19:00:00;338.4999222330626;338.4999222330626;0.0;365.8805310971288;5.969278664733802;1.1990779326084797;74.86000000000001;60.2662078420546;3.699077932608481;2.5000000000000013
2021-10-14 20:00:00;199.9227174391649;199.9227174391649;0.0;226.41707148546448;3.3516423088143017;1.1990779326084797;74.5;58.415698163140405;3.699077932608481;2.5000000000000013
2021-10-14 21:00:00;425.037881738828;425.037881738828;0.0;452.62570741513014;7.5458188157948225;1.1990779326084797;74.62;60.33818006689319;3.699077932608481;2.5000000000000013
2021-10-14 22:00:00;366.0640305870299;366.0640305870299;0.0;393.4213405612627;6.187470247634375;1.1990779326084797;74.92000000000002;59.781058881294086;3.699077932608481;2.5000000000000013
2021-10-14 23:00:00;399.33832225862676;399.33832225862676;0.0;426.82511525782945;6.646606743160399;1.1990779326084797;75.10000000000002;59.81023916874335;3.699077932608481;2.5000000000000013
2021-10-15 00:00:00;539.9611246872524;539.9611246872524;0.0;567.8007320978124;8.850031627572537;1.1990779326084797;75.03999999999996;59.76427487396893;3.699077932608481;2.5000000000000013
2021-10-15 01:00:00;505.38361221122443;505.38361221122443;0.0;533.1805324486843;8.243205183345173;1.1990779326084797;75.22000000000003;59.81971054977447;3.699077932608481;2.5000000000000013
2021-10-15 02:00:00;463.27894300957746;463.27894300957746;0.0;490.9615250859549;7.480521166879249;1.1990779326084797;75.34000000000003;59.71333461089472;3.699077932608481;2.5000000000000013
2021-10-15 03:00:00;507.83171962713834;507.83171962713834;0.0;535.6601396160277;8.15646751739579;1.1990779326084797;75.39999999999998;59.76355834091186;3.699077932608481;2.5000000000000013
2021-10-15 04:00:00;508.0473350082783;508.0473350082783;0.0;535.8383380176418;8.109616967780891;1.1990779326084797;75.34000000000003;59.607992288940636;3.699077932608481;2.5000000000000013
2021-10-15 05:00:00;553.1482620036736;553.1482620036736;0.0;581.1318579115004;8.860886867070624;1.1990779326084797;75.46000000000004;59.84477658614895;3.699077932608481;2.5000000000000013
2021-10-15 06:00:00;629.4373215969758;629.4373215969758;0.0;657.5379774443278;9.98139585530539;1.1990779326084797;75.27999999999997;59.59515355509575;3.699077932608481;2.5000000000000013
2021-10-15 07:00:00;614.8791994334443;614.8791994334443;0.0;642.8927093346572;9.829290686415456;1.1990779326084797;75.10000000000002;59.52718833106877;3.699077932608481;2.5000000000000013
2021-10-15 08:00:00;848.6101669867371;848.6101669867371;0.0;877.1649536686623;13.730183974099202;1.1990779326084797;74.68;59.46907501264997;3.699077932608481;2.5000000000000013
2021-10-15 09:00:00;1006.1542714504972;1006.1542714504972;0.0;1035.0577828964933;16.628872548101395;1.1990779326084797;74.25999999999999;59.439853381628836;3.699077932608481;2.5000000000000013
2021-10-15 10:00:00;973.5635679788402;973.5635679788402;0.0;1002.4394069688008;16.515408855891653;1.1990779326084797;74.25999999999999;59.80828091990338;3.699077932608481;2.5000000000000013
2021-10-15 11:00:00;773.6249365806015;773.6249365806015;0.0;801.9469216131106;13.144054529583782;1.1990779326084797;74.25999999999999;59.73329952021561;3.699077932608481;2.5000000000000013
2021-10-15 12:00:00;560.3888002561072;560.3888002561072;0.0;588.0860750976324;9.558383965777184;1.1990779326084797;74.19999999999999;59.551028524048206;3.699077932608481;2.5000000000000013
2021-10-15 13:00:00;524.3176325785932;524.3176325785932;0.0;551.8468502467789;9.040888129292494;1.1990779326084797;73.96000000000004;59.42690266237196;3.699077932608481;2.5000000000000013
2021-10-15 14:00:00;467.8371680412147;467.8371680412147;0.0;495.3897432825172;8.217855782036754;1.1990779326084797;74.32;59.96711501330867;3.699077932608481;2.5000000000000013
2021-10-15 15:00:00;376.0541010357923;376.0541010357923;0.0;403.3273113346474;6.468297670617122;1.1990779326084797;74.5;59.65369620993755;3.699077932608481;2.5000000000000013
2021-10-15 16:00:00;489.81301960997206;489.81301960997206;0.0;517.4792259264932;8.378242658638246;1.1990779326084797;74.62;59.914130938153846;3.699077932608481;2.5000000000000013
2021-10-15 17:00:00;416.0035715571537;416.0035715571537;0.0;443.4364983123655;6.9989711829513235;1.1990779326084797;74.74000000000001;59.654908793597826;3.699077932608481;2.5000000000000013
2021-10-15 18:00:00;344.5890613817595;344.5890613817595;0.0;371.80251860454865;5.778585601776689;1.1990779326084797;74.80000000000001;59.48060953110371;3.699077932608481;2.5000000000000013
2021-10-15 19:00:00;345.4232934929883;345.4232934929883;0.0;372.6762384162054;5.809235449557613;1.1990779326084797;74.86000000000001;59.58562551671042;3.699077932608481;2.5000000000000013
2021-10-15 20:00:00;449.99064032601905;449.99064032601905;0.0;477.5451989834665;7.537901379874532;1.1990779326084797;74.80000000000001;59.71606189532042;3.699077932608481;2.5000000000000013
2021-10-15 21:00:00;430.0746806882952;430.0746806882952;0.0;457.5457037503495;7.163902121587958;1.1990779326084797;74.80000000000001;59.59328005534712;3.699077932608481;2.5000000000000013
2021-10-15 22:00:00;376.80703471757994;376.80703471757994;0.0;404.1096971698237;6.285234764577171;1.1990779326084797;74.80000000000001;59.491646665847895;3.699077932608481;2.5000000000000013
2021-10-15 23:00:00;409.88195990834464;409.88195990834464;0.0;437.2786656734788;6.867729169432738;1.1990779326084797;74.74000000000001;59.58011738830777;3.699077932608481;2.5000000000000013
2021-10-16 00:00:00;357.32562906912875;357.32562906912875;0.0;384.62168516493364;5.9933163800144635;1.1990779326084797;74.92000000000002;59.64021400183191;3.699077932608481;2.5000000000000013
2021-10-16 01:00:00;285.3808448073535;285.3808448073535;0.0;312.28475798630166;4.757448063069682;1.1990779326084797;74.62;58.99113494029683;3.699077932608481;2.5000000000000013
2021-10-16 02:00:00;294.1634419358821;294.1634419358821;0.0;321.22202641194;5.0493792653243785;1.1990779326084797;74.68;59.533299615418684;3.699077932608481;2.5000000000000013
2021-10-16 03:00:00;407.36976683082736;407.36976683082736;0.0;434.7483694323921;6.953004199746584;1.1990779326084797;74.56;59.67269178648064;3.699077932608481;2.5000000000000013
2021-10-16 04:00:00;386.420822627829;386.420822627829;0.0;413.7920439595836;6.566756654497559;1.1990779326084797;74.74000000000001;59.73686825443809;3.699077932608481;2.5000000000000013
2021-10-16 05:00:00;422.39532228415396;422.39532228415396;0.0;449.82786814540617;7.103793537425217;1.1990779326084797;74.68;59.6032846079064;3.699077932608481;2.5000000000000013
2021-10-16 06:00:00;753.7744716176768;753.7744716176768;0.0;782.1519840975585;12.68135439957936;1.1990779326084797;74.62;59.9349232319737;3.699077932608481;2.5000000000000013
2021-10-16 07:00:00;774.3175302987473;774.3175302987473;0.0;802.6350366135424;12.89284446811912;1.1990779326084797;74.38;59.5575470790302;3.699077932608481;2.5000000000000013
2021-10-16 08:00:00;887.7131728372844;887.7131728372844;0.0;916.3020898042836;15.004182817198735;1.1990779326084797;74.13999999999999;59.59957704613953;3.699077932608481;2.5000000000000013
2021-10-16 09:00:00;669.8000307037389;669.8000307037389;0.0;697.8539886569108;11.487739353836051;1.1990779326084797;74.25999999999999;59.796256832855875;3.699077932608481;2.5000000000000013
2021-10-16 10:00:00;601.8590620996661;601.8590620996661;0.0;629.6190989247892;10.295276528554995;1.1990779326084797;74.01999999999998;59.45902061765719;3.699077932608481;2.5000000000000013
2021-10-16 11:00:00;535.4110378474787;535.4110378474787;0.0;563.1204893908739;9.331548753235753;1.1990779326084797;74.25999999999999;59.891934146908284;3.699077932608481;2.5000000000000013
2021-10-16 12:00:00;448.06161821538444;448.06161821538444;0.0;475.54042016421926;7.708137138960127;1.1990779326084797;74.44;59.75111894849033;3.699077932608481;2.5000000000000013
2021-10-16 13:00:00;183.1203434156777;183.1203434156777;0.0;209.61644338487696;3.129290015780837;1.1990779326084797;74.56;58.611118066809865;3.699077932608481;2.5000000000000013
2021-10-16 14:00:00;199.79047204620778;199.79047204620778;0.0;226.4234384535075;3.5449780718711;1.1990779326084797;74.32;59.112475046121915;3.699077932608481;2.5000000000000013
2021-10-16 15:00:00;154.5545469377268;154.5545469377268;0.0;180.89947393404958;2.7628966952576817;1.1990779326084797;74.19999999999999;58.61081659275942;3.699077932608481;2.5000000000000013
2021-10-16 16:00:00;127.16812035801108;127.16812035801108;0.0;153.4686061602874;2.3390491232438064;1.1990779326084797;74.32;58.69820567307971;3.699077932608481;2.5000000000000013
2021-10-16 17:00:00;236.7742509059847;236.7742509059847;0.0;263.9001488800074;4.418883429230175;1.1990779326084797;74.68;60.46071366053201;3.699077932608481;2.5000000000000013
2021-10-16 18:00:00;302.2962566986815;302.2962566986815;0.0;329.4101275965161;5.216949254320474;1.1990779326084797;74.68;59.64612120654198;3.699077932608481;2.5000000000000013
2021-10-16 19:00:00;218.79328266469602;218.79328266469602;0.0;245.51945433203284;3.729325452347808;1.1990779326084797;74.68;59.00504384957969;3.699077932608481;2.5000000000000013
2021-10-16 20:00:00;283.73620097126536;283.73620097126536;0.0;310.75680971828956;4.9299540217371245;1.1990779326084797;74.56;59.551803924872786;3.699077932608481;2.5000000000000013
2021-10-16 21:00:00;321.37891801250356;321.37891801250356;0.0;348.5065144094146;5.542077244994945;1.1990779326084797;74.56;59.58768224658212;3.699077932608481;2.5000000000000013
2021-10-16 22:00:00;388.56079306724064;388.56079306724064;0.0;415.893296233926;6.661625264288148;1.1990779326084797;74.56;59.6954272477812;3.699077932608481;2.5000000000000013
2021-10-16 23:00:00;340.7712955625319;340.7712955625319;0.0;367.9134223683104;5.797630961020741;1.1990779326084797;74.56;59.45065025246208;3.699077932608481;2.5000000000000013
2021-10-17 00:00:00;729.3722187577807;729.3722187577807;0.0;757.6910631184205;12.463973722105536;1.1990779326084797;74.56;60.08607393933602;3.699077932608481;2.5000000000000013
2021-10-17 01:00:00;1037.754192837652;1037.754192837652;0.0;1067.1830419386429;17.36204899595853;1.1990779326084797;75.51999999999998;60.88513746040411;3.699077932608481;2.5000000000000013
2021-10-17 02:00:00;467.42659892775237;467.42659892775237;0.0;494.70748851490384;7.315153339145874;1.1990779326084797;74.56;58.4581506190537;3.699077932608481;2.5000000000000013
2021-10-17 03:00:00;366.195310575999;366.195310575999;0.0;393.6722518636648;6.185606457461333;1.1990779326084797;75.22000000000003;60.06683932229396;3.699077932608481;2.5000000000000013
2021-10-17 04:00:00;426.99638009582065;426.99638009582065;0.0;454.3014869752861;6.9718420871569355;1.1990779326084797;74.56;59.045159107711356;3.699077932608481;2.5000000000000013
2021-10-17 05:00:00;554.8668099379012;554.8668099379012;0.0;582.5622884551788;9.40432832446503;1.1990779326084797;74.25999999999999;59.510907668312086;3.699077932608481;2.5000000000000013
2021-10-17 06:00:00;251.11651228590128;251.11651228590128;0.0;277.79868635113024;4.316390587935287;1.1990779326084797;74.19999999999999;58.87642280701118;3.699077932608481;2.5000000000000013
2021-10-17 07:00:00;655.3372149177011;655.3372149177011;0.0;683.5387086061802;11.700347657007882;1.1990779326084797;74.44;60.53038668390138;3.699077932608481;2.5000000000000013
2021-10-17 08:00:00;602.8954393212714;602.8954393212714;0.0;630.675101322497;10.203470423089783;1.1990779326084797;74.13999999999999;59.42336613096711;3.699077932608481;2.5000000000000013
2021-10-17 09:00:00;400.9339948730072;400.9339948730072;0.0;428.3022866777247;6.929361173749022;1.1990779326084797;74.5;59.78338581778746;3.699077932608481;2.5000000000000013
2021-10-17 10:00:00;538.1223429681902;538.1223429681902;0.0;565.8303480671876;9.184305753445418;1.1990779326084797;74.38;59.71133422806304;3.699077932608481;2.5000000000000013
2021-10-17 11:00:00;526.3322667796211;526.3322667796211;0.0;553.9992974656822;8.974133827746481;1.1990779326084797;74.38;59.681690707256905;3.699077932608481;2.5000000000000013
2021-10-17 12:00:00;417.5370713782683;417.5370713782683;0.0;444.79937514030246;7.1245819668561925;1.1990779326084797;74.19999999999999;59.33532251838557;3.699077932608481;2.5000000000000013
2021-10-17 13:00:00;555.0422626324241;555.0422626324241;0.0;582.7829448593986;9.651887445082371;1.1990779326084797;74.19999999999999;59.823760657834896;3.699077932608481;2.5000000000000013
2021-10-17 14:00:00;528.721430172883;528.721430172883;0.0;556.3349069830012;9.122775357812518;1.1990779326084797;74.13999999999999;59.620219895431944;3.699077932608481;2.5000000000000013
2021-10-17 15:00:00;598.8747177907661;598.8747177907661;0.0;626.6421316596361;10.386088244730114;1.1990779326084797;73.96000000000004;59.594581179905504;3.699077932608481;2.5000000000000013
2021-10-17 16:00:00;329.1676094007201;329.1676094007201;0.0;356.21406781384815;5.767300043683415;1.1990779326084797;74.19999999999999;59.49418052700378;3.699077932608481;2.5000000000000013
2021-10-17 17:00:00;456.17686459012117;456.17686459012117;0.0;483.7953325745992;8.00848651666699;1.1990779326084797;74.56;60.176587521376746;3.699077932608481;2.5000000000000013
2021-10-17 18:00:00;424.1867037554585;424.1867037554585;0.0;451.6418429382577;7.183018437058877;1.1990779326084797;74.68;59.709445062626514;3.699077932608481;2.5000000000000013
2021-10-17 19:00:00;346.67543774767637;346.67543774767637;0.0;373.9067696839109;5.833575705166364;1.1990779326084797;74.80000000000001;59.53913327730214;3.699077932608481;2.5000000000000013
2021-10-17 20:00:00;350.91004007524685;350.91004007524685;0.0;378.1562051837125;5.900362932020645;1.1990779326084797;74.80000000000001;59.540397709811145;3.699077932608481;2.5000000000000013
2021-10-17 21:00:00;347.62982046758395;347.62982046758395;0.0;374.886953624104;5.842198302222566;1.1990779326084797;74.86000000000001;59.581710242534484;3.699077932608481;2.5000000000000013
2021-10-17 22:00:00;864.0619568825505;864.0619568825505;0.0;892.8984601831231;14.468979274676219;1.1990779326084797;75.10000000000002;60.406850784957726;3.699077932608481;2.5000000000000013
2021-10-17 23:00:00;512.1908672125252;512.1908672125252;0.0;539.8675957939081;8.247099313586023;1.1990779326084797;74.98000000000002;59.39392556668969;3.699077932608481;2.5000000000000013
2021-10-18 00:00:00;581.156053397728;581.156053397728;0.0;609.1578552658892;9.520789912645487;1.1990779326084797;75.15999999999997;59.926223609820624;3.699077932608481;2.5000000000000013
2021-10-18 01:00:00;612.2972239164;612.2972239164;0.0;640.4203021859856;9.890670027926115;1.1990779326084797;75.34000000000003;59.9233473465934;3.699077932608481;2.5000000000000013
2021-10-18 02:00:00;625.4590443610958;625.4590443610958;0.0;653.6885448412008;9.970788657786406;1.1990779326084797;75.63999999999999;60.03038925947419;3.699077932608481;2.5000000000000013
2021-10-18 03:00:00;657.4480147201643;657.4480147201643;0.0;685.9147347439983;10.279184947162022;1.1990779326084797;76.18;60.29225861569955;3.699077932608481;2.5000000000000013
2021-10-18 04:00:00;695.476966086989;695.476966086989;0.0;724.0172438716827;10.508234712226628;1.1990779326084797;76.36000000000001;59.95524099094291;3.699077932608481;2.5000000000000013
2021-10-18 05:00:00;618.5449289510086;618.5449289510086;0.0;646.8345795445032;9.228866692778873;1.1990779326084797;76.36000000000001;59.67233526805785;3.699077932608481;2.5000000000000013
2021-10-18 06:00:00;479.0282265783221;479.0282265783221;0.0;506.94161287326205;7.160546241331588;1.1990779326084797;76.42000000000002;59.5636904463035;3.699077932608481;2.5000000000000013
2021-10-18 07:00:00;593.5964185172394;593.5964185172394;0.0;621.5800317193333;8.899951717544095;1.1990779326084797;75.69999999999999;59.07123050277636;3.699077932608481;2.5000000000000013
2021-10-18 08:00:00;454.7930761570617;454.7930761570617;0.0;482.3886954962439;7.082138027219647;1.1990779326084797;75.46000000000004;59.24251724730652;3.699077932608481;2.5000000000000013
2021-10-18 09:00:00;598.8586725830322;598.8586725830322;0.0;626.7958982067123;9.543499489757256;1.1990779326084797;75.03999999999996;59.402432378100116;3.699077932608481;2.5000000000000013
2021-10-18 10:00:00;634.6058034029145;634.6058034029145;0.0;662.5661642461727;10.313873582592546;1.1990779326084797;74.68;59.384694374352875;3.699077932608481;2.5000000000000013
2021-10-18 11:00:00;659.9678438275245;659.9678438275245;0.0;687.8190464374228;10.971890236650585;1.1990779326084797;74.01999999999998;59.093999457184566;3.699077932608481;2.5000000000000013
2021-10-18 12:00:00;454.4167675146224;454.4167675146224;0.0;481.6586964654622;7.898893218869758;1.1990779326084797;73.72000000000003;59.20142900050553;3.699077932608481;2.5000000000000013
2021-10-18 13:00:00;406.2930710745917;406.2930710745917;0.0;433.28281203772946;7.289869087522942;1.1990779326084797;73.24000000000001;59.08850111077214;3.699077932608481;2.5000000000000013
2021-10-18 14:00:00;559.5897350113706;559.5897350113706;0.0;587.1635931773006;10.437187008654718;1.1990779326084797;73.24000000000001;59.84550439476851;3.699077932608481;2.5000000000000013
2021-10-18 15:00:00;616.6362184459128;616.6362184459128;0.0;644.3312924534248;11.404001566462634;1.1990779326084797;73.18;59.72751039844894;3.699077932608481;2.5000000000000013
2021-10-18 16:00:00;408.40692380074125;408.40692380074125;0.0;435.61478752879253;7.571303332175708;1.1990779326084797;73.53999999999996;59.84119518343613;3.699077932608481;2.5000000000000013
2021-10-18 17:00:00;571.1398230328457;571.1398230328457;0.0;598.967955598798;10.426191501228448;1.1990779326084797;73.96000000000004;60.281810990819565;3.699077932608481;2.5000000000000013
2021-10-18 18:00:00;358.92303464556636;358.92303464556636;0.0;386.1532898939296;6.303129641375728;1.1990779326084797;74.38;59.793395451202;3.699077932608481;2.5000000000000013
2021-10-18 19:00:00;496.338854441432;496.338854441432;0.0;524.0073827136735;8.57666673173726;1.1990779326084797;74.5;59.95312923385529;3.699077932608481;2.5000000000000013
2021-10-18 20:00:00;637.4620522962181;637.4620522962181;0.0;665.4860782241923;10.807183277970717;1.1990779326084797;74.5;59.838541767230254;3.699077932608481;2.5000000000000013
2021-10-18 21:00:00;570.9330579556332;570.9330579556332;0.0;598.6974568976751;9.616975876194257;1.1990779326084797;74.38;59.55756357277295;3.699077932608481;2.5000000000000013
2021-10-18 22:00:00;464.63065707672365;464.63065707672365;0.0;492.12753775696217;7.908054732710974;1.1990779326084797;74.44;59.62305357817132;3.699077932608481;2.5000000000000013
2021-10-18 23:00:00;546.3113071884138;546.3113071884138;0.0;574.0779257694596;9.312875574482964;1.1990779326084797;74.5;59.82298436416204;3.699077932608481;2.5000000000000013
2021-10-19 00:00:00;477.22353113358093;477.22353113358093;0.0;504.7724100182542;8.066538838224007;1.1990779326084797;74.56;59.6609324373793;3.699077932608481;2.5000000000000013
2021-10-19 01:00:00;570.3811114061348;570.3811114061348;0.0;598.1598603126121;9.634917359205863;1.1990779326084797;74.44;59.65844982675759;3.699077932608481;2.5000000000000013
2021-10-19 02:00:00;472.0542033569898;472.0542033569898;0.0;499.5763173751649;8.004807800479;1.1990779326084797;74.5;59.64058735737984;3.699077932608481;2.5000000000000013
2021-10-19 03:00:00;454.7921370845988;454.7921370845988;0.0;482.3264332274473;7.724415107153407;1.1990779326084797;74.62;59.752903221039276;3.699077932608481;2.5000000000000013
2021-10-19 04:00:00;447.896485358429;447.896485358429;0.0;475.4125393257284;7.553044464719796;1.1990779326084797;74.68;59.693531659591486;3.699077932608481;2.5000000000000013
2021-10-19 05:00:00;484.7621156437911;484.7621156437911;0.0;512.3596708003474;8.14459505925699;1.1990779326084797;74.62;59.641919822649186;3.699077932608481;2.5000000000000013
2021-10-19 06:00:00;510.84735577606676;510.84735577606676;0.0;538.4800310389325;8.59421756359608;1.1990779326084797;74.5;59.581884389007826;3.699077932608481;2.5000000000000013
2021-10-19 07:00:00;557.0855307996757;557.0855307996757;0.0;584.7785556773438;9.431894182806179;1.1990779326084797;74.25999999999999;59.498067057537526;3.699077932608481;2.5000000000000013
2021-10-19 08:00:00;873.4893826465945;873.4893826465945;0.0;901.9957090417234;14.995798165222858;1.1990779326084797;73.89999999999998;59.57859604810966;3.699077932608481;2.5000000000000013
2021-10-19 09:00:00;851.791716055063;851.791716055063;0.0;880.126950917676;14.860776779966688;1.1990779326084797;73.48000000000002;59.37885044129911;3.699077932608481;2.5000000000000013
2021-10-19 10:00:00;811.8052253030619;811.8052253030619;0.0;840.0381638817346;14.60209107364628;1.1990779326084797;73.30000000000001;59.602709274325605;3.699077932608481;2.5000000000000013
2021-10-19 11:00:00;641.0156993844431;641.0156993844431;0.0;668.6791270468317;11.703590079430679;1.1990779326084797;73.0;59.39654030233464;3.699077932608481;2.5000000000000013
2021-10-19 12:00:00;495.48226662947536;495.48226662947536;0.0;522.5912262618997;9.295490668819882;1.1990779326084797;72.51999999999998;59.13431796594915;3.699077932608481;2.5000000000000013
2021-10-19 13:00:00;479.87312292152393;479.87312292152393;0.0;507.0251006454895;9.401969000938237;1.1990779326084797;72.46000000000004;59.620108478723694;3.699077932608481;2.5000000000000013
2021-10-19 14:00:00;443.52305863528;443.52305863528;0.0;470.48128560101;8.747164833560815;1.1990779326084797;72.22000000000003;59.41363864223365;3.699077932608481;2.5000000000000013
2021-10-19 15:00:00;377.983879713163;377.983879713163;0.0;404.90804112796883;7.616898744132852;1.1990779326084797;72.51999999999998;59.86305395180676;3.699077932608481;2.5000000000000013
2021-10-19 16:00:00;381.07834298482004;381.07834298482004;0.0;408.0632568041689;7.540900201221954;1.1990779326084797;72.75999999999999;59.87587268175713;3.699077932608481;2.5000000000000013
2021-10-19 17:00:00;289.3261901307058;289.3261901307058;0.0;316.01610813644385;5.618346730230764;1.1990779326084797;72.94;59.54781647671882;3.699077932608481;2.5000000000000013
2021-10-19 18:00:00;255.76222861844838;255.76222861844838;0.0;282.39419715937424;4.951950387343904;1.1990779326084797;73.12;59.54217543592176;3.699077932608481;2.5000000000000013
2021-10-19 19:00:00;268.0381995369275;268.0381995369275;0.0;294.7235835332894;5.15008703748308;1.1990779326084797;73.18;59.554544491594754;3.699077932608481;2.5000000000000013
2021-10-19 20:00:00;227.38167738273057;227.38167738273057;0.0;253.87743702089384;4.337788804311346;1.1990779326084797;73.18;59.24501802152747;3.699077932608481;2.5000000000000013
2021-10-19 21:00:00;277.7885686048808;277.7885686048808;0.0;304.5219401138829;5.352194868015417;1.1990779326084797;73.18;59.63317937320852;3.699077932608481;2.5000000000000013
2021-10-19 22:00:00;279.36850423290207;279.36850423290207;0.0;306.1444489128251;5.321786919488085;1.1990779326084797;73.36000000000001;59.66318414506418;3.699077932608481;2.5000000000000013
2021-10-19 23:00:00;309.1490777467999;309.1490777467999;0.0;336.0632647154309;5.80838457278189;1.1990779326084797;73.53999999999996;59.764213974667825;3.699077932608481;2.5000000000000013
2021-10-20 00:00:00;676.9008283900658;676.9008283900658;0.0;705.0043373861464;12.483407786236407;1.1990779326084797;73.84000000000003;60.393497374875324;3.699077932608481;2.5000000000000013
2021-10-20 01:00:00;591.0496546411686;591.0496546411686;0.0;618.9859717147158;10.425345382474145;1.1990779326084797;74.38;60.24352711529525;3.699077932608481;2.5000000000000013
2021-10-20 02:00:00;451.00060054565733;451.00060054565733;0.0;478.5280899664648;7.684925643609996;1.1990779326084797;74.62;59.794188430754446;3.699077932608481;2.5000000000000013
2021-10-20 03:00:00;468.192058195713;468.192058195713;0.0;495.8838922880246;7.895036203785418;1.1990779326084797;74.98000000000002;60.02533857041709;3.699077932608481;2.5000000000000013
2021-10-20 04:00:00;464.18759483820054;464.18759483820054;0.0;491.8454774791152;7.637070835046691;1.1990779326084797;75.10000000000002;59.766101886988736;3.699077932608481;2.5000000000000013
2021-10-20 05:00:00;504.53994398896606;504.53994398896606;0.0;532.43859416801;8.234041135645995;1.1990779326084797;75.46000000000004;60.06402471142377;3.699077932608481;2.5000000000000013
2021-10-20 06:00:00;582.8055394161079;582.8055394161079;0.0;610.9872148150804;9.268182428100975;1.1990779326084797;75.82;60.1240264352727;3.699077932608481;2.5000000000000013
2021-10-20 07:00:00;560.9731247494241;560.9731247494241;0.0;588.7770601843155;8.687217957901654;1.1990779326084797;75.22000000000003;59.08307158299277;3.699077932608481;2.5000000000000013
2021-10-20 08:00:00;917.1855928451887;917.1855928451887;0.0;945.7722885649915;14.746648463184396;1.1990779326084797;74.25999999999999;58.989826659125924;3.699077932608481;2.5000000000000013
2021-10-20 09:00:00;870.008603830944;870.008603830944;0.0;898.2011304362318;14.764048944426323;1.1990779326084797;73.12;58.634988956375594;3.699077932608481;2.5000000000000013
2021-10-20 10:00:00;801.8413978973003;801.8413978973003;0.0;829.78571706926;14.782998170703202;1.1990779326084797;72.39999999999998;59.03545611030569;3.699077932608481;2.5000000000000013
2021-10-20 11:00:00;632.5089454964279;632.5089454964279;0.0;659.9128363114393;12.366798911722594;1.1990779326084797;71.92000000000002;59.21484444557933;3.699077932608481;2.5000000000000013
2021-10-20 12:00:00;884.4138514843767;884.4138514843767;0.0;912.4777959001975;18.07671884815419;1.1990779326084797;71.38;59.361413004403744;3.699077932608481;2.5000000000000013
2021-10-20 13:00:00;603.6771281570483;603.6771281570483;0.0;630.9620861507092;12.84452011282222;1.1990779326084797;71.32;59.62403418644243;3.699077932608481;2.5000000000000013
2021-10-20 14:00:00;378.9102490589329;378.9102490589329;0.0;405.5199097566209;8.175413482801591;1.1990779326084797;71.32;59.50991116853271;3.699077932608481;2.5000000000000013
2021-10-20 15:00:00;416.0671839763861;416.0671839763861;0.0;442.9544660799049;9.094625211969436;1.1990779326084797;71.62;60.02355192121155;3.699077932608481;2.5000000000000013
2021-10-20 16:00:00;400.26735729416794;400.26735729416794;0.0;427.37344700402514;8.50391820101519;1.1990779326084797;72.46000000000004;60.494270766167745;3.699077932608481;2.5000000000000013
2021-10-20 17:00:00;293.6999715554331;293.6999715554331;0.0;320.6430013638678;5.834018928127535;1.1990779326084797;73.36000000000001;60.2740685531158;3.699077932608481;2.5000000000000013
2021-10-20 18:00:00;252.0304813851341;252.0304813851341;0.0;279.13036396064155;4.725172387743993;1.1990779326084797;74.5;60.43498712571835;3.699077932608481;2.5000000000000013
2021-10-20 19:00:00;311.6037060040982;311.6037060040982;0.0;339.05115152013246;5.42642552595684;1.1990779326084797;75.34000000000003;60.46345479330688;3.699077932608481;2.5000000000000013
2021-10-20 20:00:00;383.7003977537467;383.7003977537467;0.0;411.44583216800913;6.257392830150301;1.1990779326084797;76.0;60.3443913411806;3.699077932608481;2.5000000000000013
2021-10-20 21:00:00;368.89798741864587;368.89798741864587;0.0;396.5231285978911;5.722077177652728;1.1990779326084797;76.24000000000001;59.74069987128138;3.699077932608481;2.5000000000000013
2021-10-20 22:00:00;290.3436132615451;290.3436132615451;0.0;317.8427405902081;4.442485862692653;1.1990779326084797;76.72000000000003;59.6852034161343;3.699077932608481;2.5000000000000013
2021-10-20 23:00:00;357.9952083232251;357.9952083232251;0.0;385.66523284436266;5.3777043163088845;1.1990779326084797;76.72000000000003;59.64485974718667;3.699077932608481;2.5000000000000013
2021-10-21 00:00:00;496.8258095663935;496.8258095663935;0.0;525.0940055332444;7.389760949696196;1.1990779326084797;77.25999999999999;60.341674343611885;3.699077932608481;2.5000000000000013
2021-10-21 01:00:00;429.6248896267213;429.6248896267213;0.0;457.5791792693365;6.131979871959679;1.1990779326084797;77.32;59.55291238548398;3.699077932608481;2.5000000000000013
2021-10-21 02:00:00;355.59014490062583;355.59014490062583;0.0;383.32632712485696;5.075501672677855;1.1990779326084797;77.38;59.39790108428582;3.699077932608481;2.5000000000000013
2021-10-21 03:00:00;531.3957355872461;531.3957355872461;0.0;559.7648673765551;7.6105176365324265;1.1990779326084797;77.56;60.047741867175375;3.699077932608481;2.5000000000000013
2021-10-21 04:00:00;499.9354881658711;499.9354881658711;0.0;528.2235377657389;6.997630117861912;1.1990779326084797;77.80000000000001;59.8271282029022;3.699077932608481;2.5000000000000013
2021-10-21 05:00:00;526.7531250206947;526.7531250206947;0.0;555.1516034589724;7.286212456982445;1.1990779326084797;77.98000000000002;59.83903115165839;3.699077932608481;2.5000000000000013
2021-10-21 06:00:00;633.1178140303873;633.1178140303873;0.0;661.5633942286072;8.65299949633992;1.1990779326084797;77.44;59.23647486047116;3.699077932608481;2.5000000000000013
2021-10-21 07:00:00;584.8295970766096;584.8295970766096;0.0;612.8563584363944;8.192459094805294;1.1990779326084797;76.48000000000002;58.668720274158204;3.699077932608481;2.5000000000000013
2021-10-21 08:00:00;836.2854145060609;836.2854145060609;0.0;864.7713988361671;12.403766482955207;1.1990779326084797;75.27999999999997;58.680368558470775;3.699077932608481;2.5000000000000013
2021-10-21 09:00:00;931.3362997355592;931.3362997355592;0.0;959.7392599459029;14.77021280224025;1.1990779326084797;73.72000000000003;58.24904161465378;3.699077932608481;2.5000000000000013
2021-10-21 10:00:00;845.8594732873951;845.8594732873951;0.0;873.9047072897207;14.88475101154483;1.1990779326084797;72.63999999999999;58.66109305064549;3.699077932608481;2.5000000000000013
2021-10-21 11:00:00;654.0470537692228;654.0470537692228;0.0;681.4201214326978;12.521887071765198;1.1990779326084797;71.80000000000001;58.84325593055098;3.699077932608481;2.5000000000000013
2021-10-21 12:00:00;912.5190272172836;912.5190272172836;0.0;940.6425316118464;18.80790363220151;1.1990779326084797;71.25999999999999;59.35210681284127;3.699077932608481;2.5000000000000013
2021-10-21 13:00:00;624.0690169265022;624.0690169265022;0.0;651.3474219338111;13.411870082929987;1.1990779326084797;71.07999999999998;59.51690562545542;3.699077932608481;2.5000000000000013
2021-10-21 14:00:00;393.83106463573733;393.83106463573733;0.0;420.5390112940835;8.671307221458385;1.1990779326084797;71.32;59.772913330689164;3.699077932608481;2.5000000000000013
2021-10-21 15:00:00;432.54887251392756;432.54887251392756;0.0;459.48578864005754;9.44522869254731;1.1990779326084797;71.62;60.037286461898475;3.699077932608481;2.5000000000000013
2021-10-21 16:00:00;422.4240560615492;422.4240560615492;0.0;449.40415416206974;8.9638750586709;1.1990779326084797;71.98000000000002;60.04308785141944;3.699077932608481;2.5000000000000013
2021-10-21 17:00:00;326.59976716549306;326.59976716549306;0.0;353.28616404183305;6.729942374522135;1.1990779326084797;72.22000000000003;59.72126692589012;3.699077932608481;2.5000000000000013
2021-10-21 18:00:00;283.34892259860925;283.34892259860925;0.0;309.9785957238533;5.775853336509946;1.1990779326084797;72.51999999999998;59.741900686644726;3.699077932608481;2.5000000000000013
2021-10-21 19:00:00;292.09622158305035;292.09622158305035;0.0;318.8865089893974;5.848739983680483;1.1990779326084797;72.94;59.95851005600497;3.699077932608481;2.5000000000000013
2021-10-21 20:00:00;262.94561450786176;262.94561450786176;0.0;289.4524082007347;5.08812356788778;1.1990779326084797;72.75999999999999;59.215273908293966;3.699077932608481;2.5000000000000013
2021-10-21 21:00:00;300.60030525599905;300.60030525599905;0.0;327.4821732530798;5.930445590654014;1.1990779326084797;73.18;60.03226180381512;3.699077932608481;2.5000000000000013
2021-10-21 22:00:00;299.87659788362384;299.87659788362384;0.0;326.7914975596899;5.6921365857768675;1.1990779326084797;73.53999999999996;59.87070407807954;3.699077932608481;2.5000000000000013
2021-10-21 23:00:00;337.68126512218373;337.68126512218373;0.0;364.52368027165056;6.240702798023926;1.1990779326084797;73.24000000000001;59.33269576607415;3.699077932608481;2.5000000000000013
2021-10-22 00:00:00;412.12808544272684;412.12808544272684;0.0;439.1950568409264;7.740355524137432;1.1990779326084797;73.12;59.61025212049998;3.699077932608481;2.5000000000000013
2021-10-22 01:00:00;355.02367390447097;355.02367390447097;0.0;381.82195234274326;6.685306032835337;1.1990779326084797;72.88;59.28152175434849;3.699077932608481;2.5000000000000013
2021-10-22 02:00:00;302.7682432117791;302.7682432117791;0.0;329.32714772459127;5.8372308874064025;1.1990779326084797;72.57999999999998;59.1470508566174;3.699077932608481;2.5000000000000013
2021-10-22 03:00:00;247.24445404235823;247.24445404235823;0.0;273.6596759066788;4.914877211509963;1.1990779326084797;72.51999999999998;59.26289043488663;3.699077932608481;2.5000000000000013
2021-10-22 04:00:00;303.7596460320005;303.7596460320005;0.0;330.3908558154962;6.127702570632442;1.1990779326084797;72.39999999999998;59.56248241928603;3.699077932608481;2.5000000000000013
2021-10-22 05:00:00;333.68216931749413;333.68216931749413;0.0;360.21748296656904;6.726251977355622;1.1990779326084797;71.92000000000002;59.1690552447738;3.699077932608481;2.5000000000000013
2021-10-22 06:00:00;344.6958261576798;344.6958261576798;0.0;371.456361915378;7.1918724335054875;1.1990779326084797;72.15999999999997;59.862508387078776;3.699077932608481;2.5000000000000013
2021-10-22 07:00:00;362.39325560790076;362.39325560790076;0.0;389.08344171618984;7.406758840465445;1.1990779326084797;71.98000000000002;59.47265141613423;3.699077932608481;2.5000000000000013
2021-10-22 08:00:00;714.9238100131745;714.9238100131745;0.0;742.5307760209766;14.791357776250546;1.1990779326084797;71.44;59.487544749838946;3.699077932608481;2.5000000000000013
2021-10-22 09:00:00;642.7200158883604;642.7200158883604;0.0;669.738597148558;13.661196072435473;1.1990779326084797;70.30000000000001;58.627407797666706;3.699077932608481;2.5000000000000013
2021-10-22 10:00:00;568.0306329021196;568.0306329021196;0.0;594.9232914923643;13.399949765109795;1.1990779326084797;70.0;59.42918404775702;3.699077932608481;2.5000000000000013
2021-10-22 11:00:00;419.3380626917223;419.3380626917223;0.0;445.827955947255;10.242812145238922;1.1990779326084797;70.0;59.63668260086996;3.699077932608481;2.5000000000000013
2021-10-22 12:00:00;450.5708005326165;450.5708005326165;0.0;477.18195924579976;11.10290281184932;1.1990779326084797;70.0;59.76711278782625;3.699077932608481;2.5000000000000013
2021-10-22 13:00:00;388.71917260220937;388.71917260220937;0.0;415.1238193498482;9.561678899619293;1.1990779326084797;70.0;59.66300733953301;3.699077932608481;2.5000000000000013
2021-10-22 14:00:00;293.4662764492909;293.4662764492909;0.0;319.55381063580717;7.253913009819282;1.1990779326084797;70.0;59.5112830103447;3.699077932608481;2.5000000000000013
2021-10-22 15:00:00;248.4441139360293;248.4441139360293;0.0;274.3851698245279;6.206152764168395;1.1990779326084797;70.0;59.47338152609473;3.699077932608481;2.5000000000000013
