Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-22 16:00:00;193.37940390268864;193.37940390268864;0.0;219.21546188070545;4.871607506282891;1.1990779326084797;70.24000000000001;59.52605033896316;3.699077932608481;2.5000000000000013
2021-10-22 17:00:00;149.36043815128482;149.36043815128482;0.0;175.42176296185724;3.728573710874127;1.1990779326084797;71.32;60.11810628453475;3.699077932608481;2.5000000000000013
2021-10-22 18:00:00;136.92929741675158;136.92929741675158;0.0;162.75516584645067;3.1469602448874894;1.1990779326084797;71.44;59.1261393383042;3.699077932608481;2.5000000000000013
2021-10-22 19:00:00;186.22807186750217;186.22807186750217;0.0;212.38488829828515;4.284038507305417;1.1990779326084797;71.56;59.75622408599287;3.699077932608481;2.5000000000000013
2021-10-22 20:00:00;171.723394445684;171.723394445684;0.0;198.03606249170193;3.8079346668247833;1.1990779326084797;72.34000000000003;59.957580768600224;3.699077932608481;2.5000000000000013
2021-10-22 21:00:00;194.71078177449706;194.71078177449706;0.0;221.02838182789327;4.072340939657066;1.1990779326084797;72.46000000000004;59.537259498427716;3.699077932608481;2.5000000000000013
2021-10-22 22:00:00;184.3819061823371;184.3819061823371;0.0;211.00557945966085;3.788964453636071;1.1990779326084797;73.42000000000002;60.16059250340567;3.699077932608481;2.5000000000000013
2021-10-22 23:00:00;200.84825960863077;200.84825960863077;0.0;227.5638216470626;3.846048412056223;1.1990779326084797;73.96000000000004;59.872329619389234;3.699077932608481;2.5000000000000013
2021-10-23 00:00:00;367.9090209244983;367.9090209244983;0.0;395.2659350149145;6.736861177607037;1.1990779326084797;74.32;60.350447351188905;3.699077932608481;2.5000000000000013
2021-10-23 01:00:00;208.98021291661664;208.98021291661664;0.0;235.6713223525503;3.6297984071008242;1.1990779326084797;74.56;59.10122975590599;3.699077932608481;2.5000000000000013
2021-10-23 02:00:00;215.3040117376225;215.3040117376225;0.0;242.11522146270045;3.7779819357839655;1.1990779326084797;74.68;59.42146190201919;3.699077932608481;2.5000000000000013
2021-10-23 03:00:00;300.8719039762503;300.8719039762503;0.0;328.1189060267522;5.223151261014484;1.1990779326084797;74.98000000000002;60.02283235350632;3.699077932608481;2.5000000000000013
2021-10-23 04:00:00;286.3249225144691;286.3249225144691;0.0;313.4487569377471;4.789613656154043;1.1990779326084797;75.10000000000002;59.51823041032583;3.699077932608481;2.5000000000000013
2021-10-23 05:00:00;304.2804838483302;304.2804838483302;0.0;331.52951648963244;5.06040718311495;1.1990779326084797;75.27999999999997;59.68133445632941;3.699077932608481;2.5000000000000013
2021-10-23 06:00:00;589.8065456275522;589.8065456275522;0.0;617.9403602603348;9.662565140581448;1.1990779326084797;75.39999999999998;60.173333471572505;3.699077932608481;2.5000000000000013
2021-10-23 07:00:00;533.4290298230181;533.4290298230181;0.0;561.0931043550529;8.482977586304717;1.1990779326084797;74.86000000000001;59.111567929320984;3.699077932608481;2.5000000000000013
2021-10-23 08:00:00;633.5515047366033;633.5515047366033;0.0;661.099889294734;10.447779642232144;1.1990779326084797;73.48000000000002;58.41414477176551;3.699077932608481;2.5000000000000013
2021-10-23 09:00:00;462.629472282141;462.629472282141;0.0;489.34023123751496;8.35693326977382;1.1990779326084797;72.03999999999996;58.09833323002846;3.699077932608481;2.5000000000000013
2021-10-23 10:00:00;490.85599010611526;490.85599010611526;0.0;517.4326768714958;10.000468983591212;1.1990779326084797;70.65999999999997;58.34075211271397;3.699077932608481;2.5000000000000013
2021-10-23 11:00:00;431.06838945464614;431.06838945464614;0.0;457.46458743981054;9.894662700087586;1.1990779326084797;70.0;58.99203104056721;3.699077932608481;2.5000000000000013
2021-10-23 12:00:00;379.6040434194834;379.6040434194834;0.0;405.98028461432256;9.335856188691897;1.1990779326084797;70.0;59.64615879105958;3.699077932608481;2.5000000000000013
2021-10-23 13:00:00;187.9987630737447;187.9987630737447;0.0;213.65947384014598;4.651513893266309;1.1990779326084797;70.0;59.0634953560139;3.699077932608481;2.5000000000000013
2021-10-23 14:00:00;192.36613241911033;192.36613241911033;0.0;218.1399372203031;4.930220861277265;1.1990779326084797;70.0;59.465364381851884;3.699077932608481;2.5000000000000013
2021-10-23 15:00:00;215.22955531445794;215.22955531445794;0.0;241.09601588711556;5.5028236430129915;1.1990779326084797;70.0;59.56829856262203;3.699077932608481;2.5000000000000013
2021-10-23 16:00:00;244.51824424915645;244.51824424915645;0.0;270.7137354377527;6.2064209330254405;1.1990779326084797;70.53999999999996;60.15468260205756;3.699077932608481;2.5000000000000013
2021-10-23 17:00:00;188.44733453138394;188.44733453138394;0.0;214.4947457619622;4.507909538965885;1.1990779326084797;71.07999999999998;59.75098438401949;3.699077932608481;2.5000000000000013
2021-10-23 18:00:00;259.4555945651892;259.4555945651892;0.0;286.0758112611523;5.999097990224545;1.1990779326084797;71.92000000000002;60.56607837603218;3.699077932608481;2.5000000000000013
2021-10-23 19:00:00;214.20340843543178;214.20340843543178;0.0;240.39796251626447;4.521130840574096;1.1990779326084797;71.92000000000002;59.25997927924334;3.699077932608481;2.5000000000000013
2021-10-23 20:00:00;142.92301322612025;142.92301322612025;0.0;169.00237745714674;3.0482108588259753;1.1990779326084797;72.46000000000004;59.259252688569404;3.699077932608481;2.5000000000000013
2021-10-23 21:00:00;254.14544369087426;254.14544369087426;0.0;280.60082255114213;5.372090274458395;1.1990779326084797;72.10000000000002;59.66355231544031;3.699077932608481;2.5000000000000013
2021-10-23 22:00:00;169.1804795700319;169.1804795700319;0.0;195.34732837736655;3.5214852815072786;1.1990779326084797;72.46000000000004;59.25214452335587;3.699077932608481;2.5000000000000013
2021-10-23 23:00:00;391.91343372228755;391.91343372228755;0.0;419.11278455645765;8.152646522669352;1.1990779326084797;72.88;60.63995525498939;3.699077932608481;2.5000000000000013
2021-10-24 00:00:00;217.01084837582624;217.01084837582624;0.0;243.2573765594328;4.172818217937648;1.1990779326084797;72.69999999999999;58.820070425937104;3.699077932608481;2.5000000000000013
2021-10-24 01:00:00;243.98972637219728;243.98972637219728;0.0;270.48953211280264;4.889184723740893;1.1990779326084797;72.69999999999999;59.52760558464013;3.699077932608481;2.5000000000000013
2021-10-24 02:00:00;257.8041297597182;257.8041297597182;0.0;284.1073064147628;5.127361963924025;1.1990779326084797;72.15999999999997;58.96713449891672;3.699077932608481;2.5000000000000013
2021-10-24 03:00:00;236.95433308965744;236.95433308965744;0.0;263.36909685026774;4.909191685018783;1.1990779326084797;72.34000000000003;59.566628772135175;3.699077932608481;2.5000000000000013
2021-10-24 04:00:00;422.78631635152544;422.78631635152544;0.0;449.7356882940149;8.663634522896974;1.1990779326084797;72.10000000000002;59.74029974933853;3.699077932608481;2.5000000000000013
2021-10-24 05:00:00;297.3230494941766;297.3230494941766;0.0;323.9083610446293;6.070492564794453;1.1990779326084797;72.27999999999997;59.57575277116399;3.699077932608481;2.5000000000000013
2021-10-24 06:00:00;195.52246270331793;195.52246270331793;0.0;221.81089943221838;3.983966343992984;1.1990779326084797;72.57999999999998;59.323834070771454;3.699077932608481;2.5000000000000013
2021-10-24 07:00:00;302.7934818704019;302.7934818704019;0.0;329.39934230715465;6.17028851991907;1.1990779326084797;72.27999999999997;59.56934399390684;3.699077932608481;2.5000000000000013
2021-10-24 08:00:00;270.8759090623485;270.8759090623485;0.0;297.05134060270575;5.511365654771573;1.1990779326084797;71.56;58.72715346112483;3.699077932608481;2.5000000000000013
2021-10-24 09:00:00;291.3680704586791;291.3680704586791;0.0;317.5450556763156;6.32719970756003;1.1990779326084797;70.96000000000004;59.01064339175508;3.699077932608481;2.5000000000000013
2021-10-24 10:00:00;279.89222576933565;279.89222576933565;0.0;305.7443009142998;6.384238836302181;1.1990779326084797;70.0;58.59750332200656;3.699077932608481;2.5000000000000013
2021-10-24 11:00:00;268.1246484185875;268.1246484185875;0.0;294.14921152337877;6.710381905774218;1.1990779326084797;70.0;59.56310869685069;3.699077932608481;2.5000000000000013
2021-10-24 12:00:00;270.1395391949319;270.1395391949319;0.0;296.1758849343375;6.776640307036711;1.1990779326084797;70.0;59.593948528109934;3.699077932608481;2.5000000000000013
2021-10-24 13:00:00;265.207027786784;265.207027786784;0.0;291.22220048188973;6.650208041198218;1.1990779326084797;70.0;59.57346616334405;3.699077932608481;2.5000000000000013
2021-10-24 14:00:00;268.0431937364742;268.0431937364742;0.0;294.0722076675276;6.727861622275427;1.1990779326084797;70.0;59.59294999915414;3.699077932608481;2.5000000000000013
2021-10-24 15:00:00;284.913775073103;284.913775073103;0.0;311.0026265479239;7.146679870836384;1.1990779326084797;70.0;59.6387909134782;3.699077932608481;2.5000000000000013
2021-10-24 16:00:00;311.9885130310267;311.9885130310267;0.0;338.16849869588486;7.803629454616642;1.1990779326084797;70.0;59.68219727992437;3.699077932608481;2.5000000000000013
2021-10-24 17:00:00;279.33237728981203;279.33237728981203;0.0;305.3862979956232;6.9612865521641325;1.1990779326084797;70.0;59.55494465176315;3.699077932608481;2.5000000000000013
2021-10-24 18:00:00;216.94465875066606;216.94465875066606;0.0;242.76717800178062;5.434323470576549;1.1990779326084797;70.0;59.36358695594714;3.699077932608481;2.5000000000000013
2021-10-24 19:00:00;186.45409911703038;186.45409911703038;0.0;212.17527429545447;4.732358350080743;1.1990779326084797;70.0;59.32500062037002;3.699077932608481;2.5000000000000013
2021-10-24 20:00:00;255.57668917696918;255.57668917696918;0.0;281.6106187131071;6.549675798305927;1.1990779326084797;70.0;59.76282958463577;3.699077932608481;2.5000000000000013
2021-10-24 21:00:00;239.0349423876323;239.0349423876323;0.0;264.9573916278193;6.010315452973467;1.1990779326084797;70.0;59.5038631934853;3.699077932608481;2.5000000000000013
2021-10-24 22:00:00;198.50543441417562;198.50543441417562;0.0;224.26554291417807;5.009438908317555;1.1990779326084797;70.0;59.34081065485185;3.699077932608481;2.5000000000000013
2021-10-24 23:00:00;244.45022190538242;244.45022190538242;0.0;270.4235028761866;6.237410675215088;1.1990779326084797;70.0;59.677359459478964;3.699077932608481;2.5000000000000013
2021-10-25 00:00:00;229.09858245368602;229.09858245368602;0.0;254.96523980738743;5.769374861274824;1.1990779326084797;70.0;59.47788782361499;3.699077932608481;2.5000000000000013
2021-10-25 01:00:00;258.7404314408697;258.7404314408697;0.0;284.745748017507;6.544329491733253;1.1990779326084797;70.0;59.640404451445306;3.699077932608481;2.5000000000000013
2021-10-25 02:00:00;291.7202986631368;291.7202986631368;0.0;317.9247486240758;7.327569072847384;1.1990779326084797;70.24000000000001;59.90964787810543;3.699077932608481;2.5000000000000013
2021-10-25 03:00:00;285.7985875908231;285.7985875908231;0.0;312.07197965307284;6.977560487397072;1.1990779326084797;70.60000000000002;59.95117045096822;3.699077932608481;2.5000000000000013
2021-10-25 04:00:00;284.7250278606289;284.7250278606289;0.0;310.9858925178989;6.732651467965355;1.1990779326084797;70.72000000000003;59.72221399019105;3.699077932608481;2.5000000000000013
2021-10-25 05:00:00;265.96581550220344;265.96581550220344;0.0;292.20185480595427;6.214001598060761;1.1990779326084797;70.89999999999998;59.704014756995605;3.699077932608481;2.5000000000000013
2021-10-25 06:00:00;205.97158534283383;205.97158534283383;0.0;231.9280938932221;4.746836892233771;1.1990779326084797;70.89999999999998;59.26678487376978;3.699077932608481;2.5000000000000013
2021-10-25 07:00:00;302.029289582085;302.029289582085;0.0;328.3265013262744;7.061966385601914;1.1990779326084797;70.72000000000003;59.65042359056872;3.699077932608481;2.5000000000000013
2021-10-25 08:00:00;300.91403030138565;300.91403030138565;0.0;326.8911381309066;7.005979887082926;1.1990779326084797;70.0;58.89074410447557;3.699077932608481;2.5000000000000013
2021-10-25 09:00:00;295.775713457937;295.775713457937;0.0;321.89293697722945;7.377408803945223;1.1990779326084797;70.0;59.61136931577067;3.699077932608481;2.5000000000000013
2021-10-25 10:00:00;290.9989418736402;290.9989418736402;0.0;317.0993740765409;7.266555092540784;1.1990779326084797;70.0;59.60995272049797;3.699077932608481;2.5000000000000013
2021-10-25 11:00:00;244.62401764073655;244.62401764073655;0.0;270.55229454504405;6.114640460326653;1.1990779326084797;70.0;59.46508573891293;3.699077932608481;2.5000000000000013
2021-10-25 12:00:00;220.77218379280237;220.77218379280237;0.0;246.6255619512652;5.565306738189703;1.1990779326084797;70.0;59.44885256903933;3.699077932608481;2.5000000000000013
2021-10-25 13:00:00;192.17844473599823;192.17844473599823;0.0;217.92071201574254;4.871775564710233;1.1990779326084797;70.0;59.3496974308261;3.699077932608481;2.5000000000000013
2021-10-25 14:00:00;225.19344722195387;225.19344722195387;0.0;251.10037949631;5.758152467779396;1.1990779326084797;70.0;59.61718971900814;3.699077932608481;2.5000000000000013
2021-10-25 15:00:00;193.4699542668243;193.4699542668243;0.0;219.2134632619177;4.89774037368992;1.1990779326084797;70.0;59.343313906672904;3.699077932608481;2.5000000000000013
2021-10-25 16:00:00;208.41258230257253;208.41258230257253;0.0;234.24650521273034;5.326730513540239;1.1990779326084797;70.0;59.529604080808895;3.699077932608481;2.5000000000000013
2021-10-25 17:00:00;196.14708285443962;196.14708285443962;0.0;221.9161773111646;4.989140728485772;1.1990779326084797;70.0;59.409562097054106;3.699077932608481;2.5000000000000013
2021-10-25 18:00:00;196.10057522281448;196.10057522281448;0.0;221.88017203073468;5.007624920434868;1.1990779326084797;70.0;59.450365547010165;3.699077932608481;2.5000000000000013
2021-10-25 19:00:00;220.67037956214938;220.67037956214938;0.0;246.55501148659974;5.6338800046692885;1.1990779326084797;70.0;59.58025834507953;3.699077932608481;2.5000000000000013
2021-10-25 20:00:00;271.45857119273563;271.45857119273563;0.0;297.5237086217502;6.879211912085235;1.1990779326084797;70.0;59.70245732380687;3.699077932608481;2.5000000000000013
2021-10-25 21:00:00;245.97980425924982;245.97980425924982;0.0;271.92138321971674;6.167559396923725;1.1990779326084797;70.0;59.50262456926191;3.699077932608481;2.5000000000000013
2021-10-25 22:00:00;213.61283550261425;213.61283550261425;0.0;239.43274471866502;5.382333688953109;1.1990779326084797;70.0;59.40834967579366;3.699077932608481;2.5000000000000013
2021-10-25 23:00:00;193.5351571543622;193.5351571543622;0.0;219.38522056580948;4.914886841270157;1.1990779326084797;70.24000000000001;59.61217111763784;3.699077932608481;2.5000000000000013
2021-10-26 00:00:00;51.93245922057818;51.93245922057818;0.0;76.91235040207758;1.4053781833046233;1.1990779326084797;70.53999999999996;57.509724876198845;3.699077932608481;2.5000000000000013
2021-10-26 01:00:00;163.92737108958286;163.92737108958286;0.0;189.70044570905307;3.8779320898689096;1.1990779326084797;70.96000000000004;59.31287164881826;3.699077932608481;2.5000000000000013
2021-10-26 02:00:00;300.5658865098896;300.5658865098896;0.0;327.0703609726455;7.105697529469082;1.1990779326084797;71.19999999999999;60.240640254286745;3.699077932608481;2.5000000000000013
2021-10-26 03:00:00;328.6990689769108;328.6990689769108;0.0;355.03949216733247;7.331458943027588;1.1990779326084797;70.89999999999998;59.369796656068445;3.699077932608481;2.5000000000000013
2021-10-26 04:00:00;313.4550843702472;313.4550843702472;0.0;339.91475493330955;7.164337829687961;1.1990779326084797;71.13999999999999;59.84348014961546;3.699077932608481;2.5000000000000013
2021-10-26 05:00:00;181.28049457838733;181.28049457838733;0.0;207.30368243298085;4.0643651755375405;1.1990779326084797;71.5;59.35590922686413;3.699077932608481;2.5000000000000013
2021-10-26 06:00:00;315.5027721111794;315.5027721111794;0.0;342.17043443557606;7.060441485435078;1.1990779326084797;71.74000000000001;60.20118175128971;3.699077932608481;2.5000000000000013
2021-10-26 07:00:00;362.3332977312253;362.3332977312253;0.0;388.6309686864051;7.696506605776379;1.1990779326084797;70.77999999999997;58.75750878936083;3.699077932608481;2.5000000000000013
2021-10-26 08:00:00;616.8484183491851;616.8484183491851;0.0;643.8852010309736;14.158613017709502;1.1990779326084797;70.12;59.29224448088837;3.699077932608481;2.5000000000000013
2021-10-26 09:00:00;568.9563721080032;568.9563721080032;0.0;595.8936039632871;13.69796246749265;1.1990779326084797;70.0;59.64229681226169;3.699077932608481;2.5000000000000013
2021-10-26 10:00:00;526.218101168195;526.218101168195;0.0;553.0494915469933;12.856632310195012;1.1990779326084797;70.0;59.757936044891494;3.699077932608481;2.5000000000000013
2021-10-26 11:00:00;383.9954893211372;383.9954893211372;0.0;410.3735526372034;9.406128511277105;1.1990779326084797;70.0;59.61230557226594;3.699077932608481;2.5000000000000013
2021-10-26 12:00:00;435.45639324998143;435.45639324998143;0.0;462.0244007871832;10.76144807752337;1.1990779326084797;70.0;59.777787439127735;3.699077932608481;2.5000000000000013
2021-10-26 13:00:00;329.8816197315884;329.8816197315884;0.0;356.08628783227357;8.123412074791267;1.1990779326084797;70.0;59.56319724971564;3.699077932608481;2.5000000000000013
2021-10-26 14:00:00;238.74035568448213;238.74035568448213;0.0;264.6330749503577;5.937329076202966;1.1990779326084797;70.0;59.38784187645615;3.699077932608481;2.5000000000000013
2021-10-26 15:00:00;225.96966337664554;225.96966337664554;0.0;251.8466298766636;5.703318421098521;1.1990779326084797;70.0;59.48621155674175;3.699077932608481;2.5000000000000013
2021-10-26 16:00:00;177.0589460476606;177.0589460476606;0.0;202.8056755783613;4.483527687877432;1.1990779326084797;70.18;59.410117671748935;3.699077932608481;2.5000000000000013
2021-10-26 17:00:00;145.86404187889676;145.86404187889676;0.0;171.47088287043331;3.685322665694005;1.1990779326084797;70.24000000000001;59.16189249438537;3.699077932608481;2.5000000000000013
2021-10-26 18:00:00;131.29638861899255;131.29638861899255;0.0;156.919838421271;3.3489061700344065;1.1990779326084797;70.42000000000002;59.26356133202893;3.699077932608481;2.5000000000000013
2021-10-26 19:00:00;153.64664629897575;153.64664629897575;0.0;179.41097511752065;3.887528274893499;1.1990779326084797;70.48000000000002;59.491810122802235;3.699077932608481;2.5000000000000013
2021-10-26 20:00:00;175.3443455716061;175.3443455716061;0.0;201.19442133016048;4.348035735232309;1.1990779326084797;70.53999999999996;59.52274150281818;3.699077932608481;2.5000000000000013
2021-10-26 21:00:00;194.0656689774735;194.0656689774735;0.0;220.01553099152758;4.738469705613972;1.1990779326084797;70.65999999999997;59.604816894362614;3.699077932608481;2.5000000000000013
2021-10-26 22:00:00;157.15435152607816;157.15435152607816;0.0;183.05320246011408;3.7678278310226725;1.1990779326084797;71.07999999999998;59.51256704433678;3.699077932608481;2.5000000000000013
2021-10-26 23:00:00;197.46235600579487;197.46235600579487;0.0;223.7554658358616;4.629017240180167;1.1990779326084797;71.68;60.171053683950674;3.699077932608481;2.5000000000000013
2021-10-27 00:00:00;533.66380553289;533.66380553289;0.0;561.1716418289458;11.660729368794565;1.1990779326084797;72.27999999999997;60.821686248964795;3.699077932608481;2.5000000000000013
2021-10-27 01:00:00;478.63936389159016;478.63936389159016;0.0;505.94498388969276;9.57050003268812;1.1990779326084797;72.75999999999999;60.173082807495405;3.699077932608481;2.5000000000000013
2021-10-27 02:00:00;412.1446176269246;412.1446176269246;0.0;439.27005292502156;7.947537080417857;1.1990779326084797;73.06;59.90018623870429;3.699077932608481;2.5000000000000013
2021-10-27 03:00:00;324.9302839823205;324.9302839823205;0.0;351.71993325781216;6.151432321836526;1.1990779326084797;73.06;59.44644841225232;3.699077932608481;2.5000000000000013
2021-10-27 04:00:00;412.6917005502381;412.6917005502381;0.0;439.80929357849845;7.8783730679103225;1.1990779326084797;73.06;59.76836001691828;3.699077932608481;2.5000000000000013
2021-10-27 05:00:00;457.3526813642946;457.3526813642946;0.0;484.6097971407464;8.653957403259543;1.1990779326084797;73.12;59.78699179845148;3.699077932608481;2.5000000000000013
2021-10-27 06:00:00;461.57214635118754;461.57214635118754;0.0;488.79491318797284;8.663397919118898;1.1990779326084797;73.06;59.626501698092625;3.699077932608481;2.5000000000000013
2021-10-27 07:00:00;492.4959246680436;492.4959246680436;0.0;519.7993257491803;9.279782536079669;1.1990779326084797;73.0;59.663292620833374;3.699077932608481;2.5000000000000013
2021-10-27 08:00:00;754.7936028901876;754.7936028901876;0.0;782.855870095851;14.258241439964245;1.1990779326084797;72.94;59.86726199303342;3.699077932608481;2.5000000000000013
2021-10-27 09:00:00;733.5195246221389;733.5195246221389;0.0;761.4615689989515;13.788585721028932;1.1990779326084797;72.82;59.67141629176092;3.699077932608481;2.5000000000000013
2021-10-27 10:00:00;693.0471564903926;693.0471564903926;0.0;720.8052028796046;13.150877768992755;1.1990779326084797;72.57999999999998;59.529898750899065;3.699077932608481;2.5000000000000013
2021-10-27 11:00:00;557.1866670121675;557.1866670121675;0.0;584.5656605165079;10.783913112342574;1.1990779326084797;72.51999999999998;59.61352545100914;3.699077932608481;2.5000000000000013
2021-10-27 12:00:00;441.68261806585355;441.68261806585355;0.0;468.58746476751486;8.635215970357311;1.1990779326084797;72.15999999999997;59.23983165965342;3.699077932608481;2.5000000000000013
2021-10-27 13:00:00;423.48301800449565;423.48301800449565;0.0;450.6622295616543;8.573243869942463;1.1990779326084797;72.75999999999999;60.244255379203025;3.699077932608481;2.5000000000000013
2021-10-27 14:00:00;388.8330648663473;388.8330648663473;0.0;415.7326959311518;7.525288981130525;1.1990779326084797;72.63999999999999;59.48648849101971;3.699077932608481;2.5000000000000013
2021-10-27 15:00:00;327.5168149984685;327.5168149984685;0.0;354.36568008342147;6.411736218969295;1.1990779326084797;72.94;59.78088395236472;3.699077932608481;2.5000000000000013
2021-10-27 16:00:00;332.86426061320594;332.86426061320594;0.0;359.8599620565958;6.4095974756487495;1.1990779326084797;73.36000000000001;59.99239873138271;3.699077932608481;2.5000000000000013
2021-10-27 17:00:00;248.78267861755918;248.78267861755918;0.0;275.44902509009677;4.640097598280473;1.1990779326084797;73.53999999999996;59.40600824167325;3.699077932608481;2.5000000000000013
2021-10-27 18:00:00;224.7045315998762;224.7045315998762;0.0;251.27463372706933;4.191655222772182;1.1990779326084797;73.53999999999996;59.26704801208024;3.699077932608481;2.5000000000000013
2021-10-27 19:00:00;237.05215964951904;237.05215964951904;0.0;263.69580362838445;4.4477535571251465;1.1990779326084797;73.53999999999996;59.4239492019434;3.699077932608481;2.5000000000000013
2021-10-27 20:00:00;189.82669638465464;189.82669638465464;0.0;216.2625943058385;3.548671828857187;1.1990779326084797;73.60000000000002;59.09003786046776;3.699077932608481;2.5000000000000013
2021-10-27 21:00:00;237.66748400669806;237.66748400669806;0.0;264.41768417071097;4.494398221379709;1.1990779326084797;73.72000000000003;59.71220888577824;3.699077932608481;2.5000000000000013
2021-10-27 22:00:00;242.21814667593281;242.21814667593281;0.0;269.0325147465145;4.470907230180744;1.1990779326084797;74.01999999999998;59.69284952335221;3.699077932608481;2.5000000000000013
2021-10-27 23:00:00;271.3520276909382;271.3520276909382;0.0;298.181886391668;4.897282342377555;1.1990779326084797;73.96000000000004;59.46304387766952;3.699077932608481;2.5000000000000013
2021-10-28 00:00:00;632.0961037739826;632.0961037739826;0.0;660.0768204009975;11.378501625707996;1.1990779326084797;74.01999999999998;60.20788722063003;3.699077932608481;2.5000000000000013
2021-10-28 01:00:00;544.8571035013957;544.8571035013957;0.0;572.5797244794982;9.498112107946561;1.1990779326084797;74.25999999999999;59.90677861462666;3.699077932608481;2.5000000000000013
2021-10-28 02:00:00;452.05456152670524;452.05456152670524;0.0;479.4376765666831;7.774539747139528;1.1990779326084797;74.19999999999999;59.517223724276164;3.699077932608481;2.5000000000000013
2021-10-28 03:00:00;327.39453471353244;327.39453471353244;0.0;354.45342827662887;5.684779902527955;1.1990779326084797;74.32;59.474451914370775;3.699077932608481;2.5000000000000013
2021-10-28 04:00:00;450.1520888202407;450.1520888202407;0.0;477.6110652003035;7.841156192214703;1.1990779326084797;74.25999999999999;59.757429524654356;3.699077932608481;2.5000000000000013
2021-10-28 05:00:00;501.35511083824935;501.35511083824935;0.0;528.9697615823205;8.668808085702008;1.1990779326084797;74.32;59.79145350502648;3.699077932608481;2.5000000000000013
2021-10-28 06:00:00;493.77034960662235;493.77034960662235;0.0;521.2437514799168;8.473242552485745;1.1990779326084797;74.07999999999998;59.433227604955334;3.699077932608481;2.5000000000000013
2021-10-28 07:00:00;535.689985725976;535.689985725976;0.0;563.3588270188025;9.345507664316187;1.1990779326084797;74.13999999999999;59.787322877466124;3.699077932608481;2.5000000000000013
2021-10-28 08:00:00;835.4205092548252;835.4205092548252;0.0;863.7810346832587;14.48554080952891;1.1990779326084797;73.72000000000003;59.522245575824684;3.699077932608481;2.5000000000000013
2021-10-28 09:00:00;814.268128159843;814.268128159843;0.0;842.4877516993331;14.400908369304403;1.1990779326084797;73.36000000000001;59.43085631759607;3.699077932608481;2.5000000000000013
2021-10-28 10:00:00;765.0363133954684;765.0363133954684;0.0;793.0294605495352;13.897011451470032;1.1990779326084797;72.94;59.35315516753735;3.699077932608481;2.5000000000000013
2021-10-28 11:00:00;604.250339532451;604.250339532451;0.0;631.716990354936;11.343544822501343;1.1990779326084797;72.57999999999998;59.320581574728635;3.699077932608481;2.5000000000000013
2021-10-28 12:00:00;477.29018928291816;477.29018928291816;0.0;504.3131718366508;9.262598866706563;1.1990779326084797;72.22000000000003;59.256622609815565;3.699077932608481;2.5000000000000013
2021-10-28 13:00:00;462.3620128832395;462.3620128832395;0.0;489.50041718928264;9.292099518371414;1.1990779326084797;72.39999999999998;59.857332097232245;3.699077932608481;2.5000000000000013
2021-10-28 14:00:00;423.0011277595827;423.0011277595827;0.0;450.00608476618254;8.395207109023861;1.1990779326084797;72.46000000000004;59.69744340011073;3.699077932608481;2.5000000000000013
2021-10-28 15:00:00;362.3022596327278;362.3022596327278;0.0;389.1527854953197;7.175300101080999;1.1990779326084797;72.57999999999998;59.666892002750615;3.699077932608481;2.5000000000000013
2021-10-28 16:00:00;365.9847917454193;365.9847917454193;0.0;392.9358815340283;7.2178096815901736;1.1990779326084797;72.82;59.85815057514856;3.699077932608481;2.5000000000000013
2021-10-28 17:00:00;276.59449738610135;276.59449738610135;0.0;303.27793290240214;5.353940860284964;1.1990779326084797;73.06;59.572919449845074;3.699077932608481;2.5000000000000013
2021-10-28 18:00:00;245.86441047825386;245.86441047825386;0.0;272.46173619216097;4.727138662024558;1.1990779326084797;73.18;59.45672116503329;3.699077932608481;2.5000000000000013
2021-10-28 19:00:00;257.41755558543304;257.41755558543304;0.0;284.1054222339199;4.934273067194073;1.1990779326084797;73.30000000000001;59.59095973616235;3.699077932608481;2.5000000000000013
2021-10-28 20:00:00;210.78914726250594;210.78914726250594;0.0;237.29079169047282;3.993225287828296;1.1990779326084797;73.42000000000002;59.27158525426529;3.699077932608481;2.5000000000000013
2021-10-28 21:00:00;262.6058567704373;262.6058567704373;0.0;289.3449291736714;4.994340860939257;1.1990779326084797;73.42000000000002;59.626057671782746;3.699077932608481;2.5000000000000013
2021-10-28 22:00:00;268.35724398066475;268.35724398066475;0.0;295.0728049394187;5.035891568417935;1.1990779326084797;73.42000000000002;59.46905828630622;3.699077932608481;2.5000000000000013
2021-10-28 23:00:00;297.42222495115783;297.42222495115783;0.0;324.2879117104511;5.574597710497926;1.1990779326084797;73.53999999999996;59.68942071878922;3.699077932608481;2.5000000000000013
2021-10-29 00:00:00;685.3586427591815;685.3586427591815;0.0;713.4032598711243;12.660988308593407;1.1990779326084797;73.60000000000002;60.184150077632864;3.699077932608481;2.5000000000000013
2021-10-29 01:00:00;595.0069574100916;595.0069574100916;0.0;622.7964129583941;10.672445521143409;1.1990779326084797;73.84000000000003;59.94582176930129;3.699077932608481;2.5000000000000013
2021-10-29 02:00:00;498.49050174685954;498.49050174685954;0.0;525.9554191137764;8.812515419607726;1.1990779326084797;73.84000000000003;59.62981428358745;3.699077932608481;2.5000000000000013
2021-10-29 03:00:00;376.62363693476476;376.62363693476476;0.0;403.64958980116336;6.688624817423454;1.1990779326084797;73.65999999999997;59.29126983286602;3.699077932608481;2.5000000000000013
2021-10-29 04:00:00;496.77600428442963;496.77600428442963;0.0;524.2790135027583;9.014803461964767;1.1990779326084797;73.72000000000003;59.872960841026554;3.699077932608481;2.5000000000000013
2021-10-29 05:00:00;553.294556356645;553.294556356645;0.0;581.0225627532789;9.912844396552497;1.1990779326084797;73.96000000000004;60.004499451079994;3.699077932608481;2.5000000000000013
2021-10-29 06:00:00;548.7022758354224;548.7022758354224;0.0;576.3129889772529;9.634633517983033;1.1990779326084797;73.84000000000003;59.59790370523166;3.699077932608481;2.5000000000000013
2021-10-29 07:00:00;593.1369231728538;593.1369231728538;0.0;620.9453146478508;10.497737665382063;1.1990779326084797;73.96000000000004;59.876572956215;3.699077932608481;2.5000000000000013
2021-10-29 08:00:00;927.064837164787;927.064837164787;0.0;955.7301700621152;16.241349583327114;1.1990779326084797;73.77999999999997;59.76916911256296;3.699077932608481;2.5000000000000013
2021-10-29 09:00:00;912.2390330024217;912.2390330024217;0.0;940.8078762148621;16.045184634702963;1.1990779326084797;73.60000000000002;59.63930834147118;3.699077932608481;2.5000000000000013
2021-10-29 10:00:00;873.032775162735;873.032775162735;0.0;901.4807573107161;15.557496723912097;1.1990779326084797;73.48000000000002;59.68354679424306;3.699077932608481;2.5000000000000013
2021-10-29 11:00:00;700.1433105192715;700.1433105192715;0.0;728.143678210359;12.599341407147154;1.1990779326084797;73.53999999999996;59.77995200791264;3.699077932608481;2.5000000000000013
2021-10-29 12:00:00;525.438602824473;525.438602824473;0.0;552.9495968783281;9.456117003523296;1.1990779326084797;73.60000000000002;59.67730151029673;3.699077932608481;2.5000000000000013
2021-10-29 13:00:00;490.21823990152353;490.21823990152353;0.0;517.7711987376043;8.84065263850161;1.1990779326084797;73.96000000000004;60.01545745509793;3.699077932608481;2.5000000000000013
2021-10-29 14:00:00;443.4877321336891;443.4877321336891;0.0;470.82978959992346;7.812304848100805;1.1990779326084797;73.96000000000004;59.610543208848696;3.699077932608481;2.5000000000000013
2021-10-29 15:00:00;356.34162319225203;356.34162319225203;0.0;383.5572773382462;6.29375989004973;1.1990779326084797;74.32;59.80988794196128;3.699077932608481;2.5000000000000013
2021-10-29 16:00:00;456.0841609852615;456.0841609852615;0.0;483.7147985357215;7.915889075673674;1.1990779326084797;74.68;60.13075745420912;3.699077932608481;2.5000000000000013
2021-10-29 17:00:00;387.7686948984943;387.7686948984943;0.0;415.15451877407156;6.5132701581961685;1.1990779326084797;74.86000000000001;59.683857817498904;3.699077932608481;2.5000000000000013
2021-10-29 18:00:00;321.2044142483786;321.2044142483786;0.0;348.4425845479673;5.356845164027153;1.1990779326084797;75.10000000000002;59.6128022949801;3.699077932608481;2.5000000000000013
2021-10-29 19:00:00;320.905954026216;320.905954026216;0.0;348.14320109646746;5.306918594264683;1.1990779326084797;75.15999999999997;59.54053328236756;3.699077932608481;2.5000000000000013
2021-10-29 20:00:00;408.5128296818422;408.5128296818422;0.0;436.10340895806837;6.729992107106944;1.1990779326084797;75.34000000000003;59.91143138691558;3.699077932608481;2.5000000000000013
2021-10-29 21:00:00;385.2304467054288;385.2304467054288;0.0;412.8687297996338;6.2141167911438995;1.1990779326084797;75.82;60.00084470767939;3.699077932608481;2.5000000000000013
2021-10-29 22:00:00;318.21110357288563;318.21110357288563;0.0;345.600336629706;4.989674572891064;1.1990779326084797;76.0;59.5087853459014;3.699077932608481;2.5000000000000013
2021-10-29 23:00:00;370.4118380741397;370.4118380741397;0.0;398.0867957126133;5.786235210022478;1.1990779326084797;76.30000000000001;59.919302194354316;3.699077932608481;2.5000000000000013
2021-10-30 00:00:00;715.4334040200498;715.4334040200498;0.0;744.2699331855961;9.532072382289705;1.1990779326084797;78.15999999999997;59.569380894106814;3.699077932608481;2.5000000000000013
2021-10-30 01:00:00;411.1802286262435;411.1802286262435;0.0;438.94604135358566;5.525008942616885;1.1990779326084797;77.56;58.64401935408574;3.699077932608481;2.5000000000000013
2021-10-30 02:00:00;589.5433580736648;589.5433580736648;0.0;618.4275310084196;8.304693553197701;1.1990779326084797;78.63999999999999;60.90970696788639;3.699077932608481;2.5000000000000013
2021-10-30 03:00:00;555.8462997995586;555.8462997995586;0.0;584.485572509294;7.318976964279613;1.1990779326084797;78.88;59.8659721885968;3.699077932608481;2.5000000000000013
2021-10-30 04:00:00;465.6883323974761;465.6883323974761;0.0;494.14741488749956;6.0579602775821115;1.1990779326084797;79.18;59.758587344461034;3.699077932608481;2.5000000000000013
2021-10-30 05:00:00;639.0136749279043;639.0136749279043;0.0;668.0318609198014;8.223090489327367;1.1990779326084797;79.48000000000002;60.1374906128857;3.699077932608481;2.5000000000000013
2021-10-30 06:00:00;736.7610861193585;736.7610861193585;0.0;765.7646377978263;9.255892588696872;1.1990779326084797;79.0;59.30174702069911;3.699077932608481;2.5000000000000013
2021-10-30 07:00:00;805.6929510336555;805.6929510336555;0.0;834.6907385839045;10.329952303610831;1.1990779326084797;78.27999999999997;59.04119963597924;3.699077932608481;2.5000000000000013
2021-10-30 08:00:00;1153.2946237959973;1153.2946237959973;0.0;1183.016693875803;15.328193040430875;1.1990779326084797;77.38;59.00401526024342;3.699077932608481;2.5000000000000013
2021-10-30 09:00:00;899.6428486674961;899.6428486674961;0.0;928.6249698413001;12.498135752513447;1.1990779326084797;76.77999999999997;59.089266943985365;3.699077932608481;2.5000000000000013
2021-10-30 10:00:00;693.0259524632652;693.0259524632652;0.0;720.973699335406;10.01187070299754;1.1990779326084797;75.15999999999997;58.014312675824556;3.699077932608481;2.5000000000000013
2021-10-30 11:00:00;821.5460690276223;821.5460690276223;0.0;850.3613706702193;13.166105202966321;1.1990779326084797;75.69999999999999;60.322104267319446;3.699077932608481;2.5000000000000013
2021-10-30 12:00:00;707.5673895934377;707.5673895934377;0.0;735.862240864656;10.965741449905016;1.1990779326084797;75.39999999999998;59.422485278869715;3.699077932608481;2.5000000000000013
2021-10-30 13:00:00;229.00755130422846;229.00755130422846;0.0;255.76027847150178;3.6262342458948003;1.1990779326084797;75.27999999999997;58.48701304199659;3.699077932608481;2.5000000000000013
2021-10-30 14:00:00;187.74407159715568;187.74407159715568;0.0;214.6141176448163;3.122816328467039;1.1990779326084797;75.57999999999998;59.21701413578626;3.699077932608481;2.5000000000000013
2021-10-30 15:00:00;274.23868849745503;274.23868849745503;0.0;301.748850597813;4.545045056417552;1.1990779326084797;76.18;60.37268378283591;3.699077932608481;2.5000000000000013
2021-10-30 16:00:00;333.9635051821859;333.9635051821859;0.0;361.68553813664295;5.196808407096544;1.1990779326084797;76.72000000000003;60.1491361981611;3.699077932608481;2.5000000000000013
2021-10-30 17:00:00;284.8034710011723;284.8034710011723;0.0;312.4401589392807;4.250325532183459;1.1990779326084797;77.32;59.817690242811466;3.699077932608481;2.5000000000000013
2021-10-30 18:00:00;497.7041472894711;497.7041472894711;0.0;526.2021390546832;7.2353484777257515;1.1990779326084797;77.98000000000002;60.66414797571315;3.699077932608481;2.5000000000000013
2021-10-30 19:00:00;375.01426224763634;375.01426224763634;0.0;402.9862407274923;5.138828790334734;1.1990779326084797;78.15999999999997;59.48860446419593;3.699077932608481;2.5000000000000013
2021-10-30 20:00:00;360.78562850803763;360.78562850803763;0.0;388.8089502103386;4.938185083648468;1.1990779326084797;78.39999999999998;59.653525737537905;3.699077932608481;2.5000000000000013
2021-10-30 21:00:00;581.1233872051585;581.1233872051585;0.0;609.6925203994978;7.867820005976078;1.1990779326084797;78.22000000000003;59.769541588503216;3.699077932608481;2.5000000000000013
2021-10-30 22:00:00;555.5678182109796;555.5678182109796;0.0;584.1726073648467;7.473037696544591;1.1990779326084797;78.57999999999998;59.9679279501612;3.699077932608481;2.5000000000000013
2021-10-30 23:00:00;409.6245475231961;409.6245475231961;0.0;437.77697868656986;5.4122865568662135;1.1990779326084797;78.69999999999999;59.44148275819583;3.699077932608481;2.5000000000000013
2021-10-31 00:00:00;594.4983761539534;594.4983761539534;0.0;623.44777865371;7.8748577319476;1.1990779326084797;79.36000000000001;60.51014234526491;3.699077932608481;2.5000000000000013
2021-10-31 01:00:00;493.6415967758293;493.6415967758293;0.0;521.9808162962084;6.256286642607939;1.1990779326084797;78.94;59.07499798893713;3.699077932608481;2.5000000000000013
2021-10-31 02:00:00;389.6864690727122;389.6864690727122;0.0;417.83604224724934;5.065827631420446;1.1990779326084797;79.0;59.36159553740373;3.699077932608481;2.5000000000000013
2021-10-31 03:00:00;596.5390348002502;596.5390348002502;0.0;625.4506829266671;7.7931954798601755;1.1990779326084797;79.36000000000001;60.25142898402879;3.699077932608481;2.5000000000000013
2021-10-31 04:00:00;1148.5396208542186;1148.5396208542186;0.0;1178.746645498097;14.540889683827633;1.1990779326084797;79.42000000000002;60.118982709017075;3.699077932608481;2.5000000000000013
2021-10-31 05:00:00;561.0270803347175;561.0270803347175;0.0;589.7327413843994;7.00283582192888;1.1990779326084797;79.54000000000002;59.48918615216081;3.699077932608481;2.5000000000000013
2021-10-31 06:00:00;703.1500548642223;703.1500548642223;0.0;732.1535346058299;8.830033939631686;1.1990779326084797;79.24000000000001;59.49802943272533;3.699077932608481;2.5000000000000013
2021-10-31 07:00:00;618.2655068378483;618.2655068378483;0.0;646.9856854753472;7.839823405390506;1.1990779326084797;79.0;59.35106113212373;3.699077932608481;2.5000000000000013
2021-10-31 08:00:00;722.3150145195689;722.3150145195689;0.0;751.1286253500591;9.300225926320925;1.1990779326084797;78.34000000000003;59.11034361211284;3.699077932608481;2.5000000000000013
2021-10-31 09:00:00;727.7671573121304;727.7671573121304;0.0;756.6150975176822;9.665890546793687;1.1990779326084797;78.10000000000002;59.462663800317785;3.699077932608481;2.5000000000000013
2021-10-31 10:00:00;764.1063342786058;764.1063342786058;0.0;793.0092971162404;10.286163423270654;1.1990779326084797;77.86000000000001;59.504104838790056;3.699077932608481;2.5000000000000013
2021-10-31 11:00:00;759.5597942045155;759.5597942045155;0.0;788.4477225670263;10.351777907540752;1.1990779326084797;77.74000000000001;59.60537134906116;3.699077932608481;2.5000000000000013
2021-10-31 12:00:00;339.54511992551863;339.54511992551863;0.0;367.10509131696546;4.662709876404561;1.1990779326084797;77.44;58.69425419123735;3.699077932608481;2.5000000000000013
2021-10-31 13:00:00;202.36785248985538;202.36785248985538;0.0;229.53459200624434;2.8924852230727316;1.1990779326084797;77.5;58.60583490664703;3.699077932608481;2.5000000000000013
2021-10-31 14:00:00;650.4560451953687;650.4560451953687;0.0;678.9759037127646;9.598966241421426;1.1990779326084797;76.77999999999997;59.93850630270771;3.699077932608481;2.5000000000000013
2021-10-31 15:00:00;246.3183314351013;246.3183314351013;0.0;273.76918820004437;3.5892973076368726;1.1990779326084797;77.5;59.339581828749374;3.699077932608481;2.5000000000000013
2021-10-31 16:00:00;533.1290794380258;533.1290794380258;0.0;561.8657195691745;7.740486803032654;1.1990779326084797;78.34000000000003;61.057165511352366;3.699077932608481;2.5000000000000013
2021-10-31 17:00:00;881.9349399316046;881.9349399316046;0.0;911.3891898542319;11.831589068475381;1.1990779326084797;78.57999999999998;60.23948589831036;3.699077932608481;2.5000000000000013
2021-10-31 18:00:00;884.6816173476401;884.6816173476401;0.0;914.1615877338094;11.575635020962897;1.1990779326084797;78.88;60.07692608700643;3.699077932608481;2.5000000000000013
2021-10-31 19:00:00;648.3029893132032;648.3029893132032;0.0;677.091265538434;8.34717879954119;1.1990779326084797;78.82;59.50662359437649;3.699077932608481;2.5000000000000013
2021-10-31 20:00:00;687.0198402549132;687.0198402549132;0.0;716.0785682722316;8.921416569481288;1.1990779326084797;79.18;60.06925722951786;3.699077932608481;2.5000000000000013
2021-10-31 21:00:00;682.5966725170971;682.5966725170971;0.0;711.5272850173411;8.69370518118463;1.1990779326084797;79.06;59.573342147360734;3.699077932608481;2.5000000000000013
2021-10-31 22:00:00;679.9780532001697;679.9780532001697;0.0;708.8985845667997;8.709226432645846;1.1990779326084797;79.0;59.61993466547949;3.699077932608481;2.5000000000000013
2021-10-31 23:00:00;1130.6614285090097;1130.6614285090097;0.0;1160.7846693617048;14.525222645385234;1.1990779326084797;79.18;60.152594432706735;3.699077932608481;2.5000000000000013
2021-11-01 00:00:00;930.9123707854666;930.9123707854666;0.0;960.5602925050714;11.75303815434478;1.1990779326084797;79.42000000000002;59.960790513448615;3.699077932608481;2.5000000000000013
2021-11-01 01:00:00;826.2597279574857;826.2597279574857;0.0;855.5143520736733;10.333068476102175;1.1990779326084797;79.12;59.40718247421199;3.699077932608481;2.5000000000000013
2021-11-01 02:00:00;896.4103329907521;896.4103329907521;0.0;926.0245117626481;11.396276533018561;1.1990779326084797;79.48000000000002;60.13315228431418;3.699077932608481;2.5000000000000013
2021-11-01 03:00:00;830.3575074795219;830.3575074795219;0.0;859.7636297865221;10.361418506967972;1.1990779326084797;79.54000000000002;59.78347477114403;3.699077932608481;2.5000000000000013
2021-11-01 04:00:00;772.0319465678521;772.0319465678521;0.0;801.2875542205263;9.613640399718248;1.1990779326084797;79.54000000000002;59.694994042581584;3.699077932608481;2.5000000000000013
2021-11-01 05:00:00;859.2818287151405;859.2818287151405;0.0;888.7260568327941;10.713823305843018;1.1990779326084797;79.42000000000002;59.66967968366208;3.699077932608481;2.5000000000000013
2021-11-01 06:00:00;808.2419067211526;808.2419067211526;0.0;837.6720092606034;10.115249585387506;1.1990779326084797;79.72000000000003;60.002669764398206;3.699077932608481;2.5000000000000013
2021-11-01 07:00:00;663.6973510219713;663.6973510219713;0.0;692.5506189044104;8.195167261171287;1.1990779326084797;79.30000000000001;59.17923867249016;3.699077932608481;2.5000000000000013
2021-11-01 08:00:00;860.4161777441839;860.4161777441839;0.0;889.59772842516;10.885163474824058;1.1990779326084797;78.51999999999998;59.06149729140424;3.699077932608481;2.5000000000000013
2021-11-01 09:00:00;925.3224950362404;925.3224950362404;0.0;954.6845437644722;12.126058660869223;1.1990779326084797;78.22000000000003;59.47476297694641;3.699077932608481;2.5000000000000013
2021-11-01 10:00:00;891.1129030392517;891.1129030392517;0.0;920.1661072419685;11.862515658163662;1.1990779326084797;77.44;58.97113768577651;3.699077932608481;2.5000000000000013
2021-11-01 11:00:00;467.366933768363;467.366933768363;0.0;495.3437069256884;6.499711023315166;1.1990779326084797;77.32;59.174735169549876;3.699077932608481;2.5000000000000013
2021-11-01 12:00:00;954.6427558591829;954.6427558591829;0.0;983.9718418821984;13.580655498552483;1.1990779326084797;77.13999999999999;59.889064653254536;3.699077932608481;2.5000000000000013
2021-11-01 13:00:00;705.8046852236554;705.8046852236554;0.0;734.4070967501946;9.989378871322092;1.1990779326084797;77.01999999999998;59.515525015918456;3.699077932608481;2.5000000000000013
2021-11-01 14:00:00;592.2589852367092;592.2589852367092;0.0;620.7254969241812;8.483146646268366;1.1990779326084797;77.38;59.958188124690764;3.699077932608481;2.5000000000000013
2021-11-01 15:00:00;789.9084045717021;789.9084045717021;0.0;818.9661858833346;11.132772539285819;1.1990779326084797;77.68;60.16487083233352;3.699077932608481;2.5000000000000013
2021-11-01 16:00:00;860.9843800320757;860.9843800320757;0.0;890.2778698859754;11.858434044112574;1.1990779326084797;78.04000000000002;60.16488085586133;3.699077932608481;2.5000000000000013
2021-11-01 17:00:00;917.1858823233875;917.1858823233875;0.0;946.6165241504674;12.362081595045666;1.1990779326084797;78.22000000000003;59.98804731714284;3.699077932608481;2.5000000000000013
2021-11-01 18:00:00;841.8476531814198;841.8476531814198;0.0;871.0060270082071;11.2199266677586;1.1990779326084797;78.10000000000002;59.61660046238654;3.699077932608481;2.5000000000000013
2021-11-01 19:00:00;847.8061140064159;847.8061140064159;0.0;876.9416453981067;11.3829045981972;1.1990779326084797;77.92000000000002;59.57708690119739;3.699077932608481;2.5000000000000013
2021-11-01 20:00:00;821.8543575016329;821.8543575016329;0.0;850.9322689328983;11.142515125687254;1.1990779326084797;77.86000000000001;59.67712845895704;3.699077932608481;2.5000000000000013
2021-11-01 21:00:00;868.8469367348805;868.8469367348805;0.0;898.0177570064244;11.827168640267942;1.1990779326084797;77.74000000000001;59.66181424214881;3.699077932608481;2.5000000000000013
2021-11-01 22:00:00;875.7353371107413;875.7353371107413;0.0;904.9607638314036;11.988311626818692;1.1990779326084797;77.80000000000001;59.826922953081066;3.699077932608481;2.5000000000000013
2021-11-01 23:00:00;727.6318517571241;727.6318517571241;0.0;756.6053853514513;9.929185924828781;1.1990779326084797;78.22000000000003;60.07710885734076;3.699077932608481;2.5000000000000013
2021-11-02 00:00:00;797.6360793923498;797.6360793923498;0.0;826.7237253780943;10.675695792474519;1.1990779326084797;78.22000000000003;59.78195286384664;3.699077932608481;2.5000000000000013
2021-11-02 01:00:00;841.277425220162;841.277425220162;0.0;870.4361163413046;11.236416550711105;1.1990779326084797;78.10000000000002;59.655801760138445;3.699077932608481;2.5000000000000013
2021-11-02 02:00:00;878.374026852202;878.374026852202;0.0;907.5823847253661;11.793934152662693;1.1990779326084797;77.92000000000002;59.5977810368355;3.699077932608481;2.5000000000000013
2021-11-02 03:00:00;767.7254725241039;767.7254725241039;0.0;796.6973747619732;10.404188353726587;1.1990779326084797;77.98000000000002;59.74793377007063;3.699077932608481;2.5000000000000013
2021-11-02 04:00:00;712.5184789610881;712.5184789610881;0.0;741.237244656095;9.652256240499323;1.1990779326084797;77.68;59.39566793772548;3.699077932608481;2.5000000000000013
2021-11-02 05:00:00;749.2830988461824;749.2830988461824;0.0;778.0996542071532;10.332400228476141;1.1990779326084797;77.5;59.56981743509198;3.699077932608481;2.5000000000000013
2021-11-02 06:00:00;895.8118341296453;895.8118341296453;0.0;924.8957725404161;12.463954412967055;1.1990779326084797;77.07999999999998;59.411989360680934;3.699077932608481;2.5000000000000013
2021-11-02 07:00:00;836.6841437151899;836.6841437151899;0.0;865.7362456708611;11.882903610452301;1.1990779326084797;77.25999999999999;59.913425097265815;3.699077932608481;2.5000000000000013
2021-11-02 08:00:00;1321.6487285143494;1321.6487285143494;0.0;1351.8361807744254;18.61253124738098;1.1990779326084797;76.96000000000004;59.667040055471546;3.699077932608481;2.5000000000000013
2021-11-02 09:00:00;1086.184856986164;1086.184856986164;0.0;1115.6729633197765;15.456391251250341;1.1990779326084797;76.60000000000002;59.4138136826374;3.699077932608481;2.5000000000000013
2021-11-02 10:00:00;967.0165313541393;967.0165313541393;0.0;996.1969159308278;14.086091865998927;1.1990779326084797;76.42000000000002;59.581423044469716;3.699077932608481;2.5000000000000013
2021-11-02 11:00:00;816.2990523845472;816.2990523845472;0.0;845.0508675096286;12.046581641794427;1.1990779326084797;76.24000000000001;59.53795177710498;3.699077932608481;2.5000000000000013
