Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-02 12:00:00;846.4616442685951;846.4616442685951;0.0;875.4417165202444;12.664128224267415;1.1990779326084797;76.54000000000002;60.08103020419719;3.699077932608481;2.5000000000000013
2021-11-02 13:00:00;907.5664893591043;907.5664893591043;0.0;936.5322536561262;13.338403682074503;1.1990779326084797;76.18;59.462566997294175;3.699077932608481;2.5000000000000013
2021-11-02 14:00:00;844.9591035928735;844.9591035928735;0.0;873.8133049326244;12.663181215508617;1.1990779326084797;76.18;59.75041699490805;3.699077932608481;2.5000000000000013
2021-11-02 15:00:00;761.7886695965864;761.7886695965864;0.0;790.4887650742453;11.438452653033986;1.1990779326084797;76.36000000000001;59.905710557096995;3.699077932608481;2.5000000000000013
2021-11-02 16:00:00;570.0728284561551;570.0728284561551;0.0;598.306467170342;8.486600558942726;1.1990779326084797;76.60000000000002;59.814254074355745;3.699077932608481;2.5000000000000013
2021-11-02 17:00:00;531.6148347004872;531.6148347004872;0.0;559.736927540935;7.849471516365872;1.1990779326084797;76.65999999999997;59.68169811614814;3.699077932608481;2.5000000000000013
2021-11-02 18:00:00;454.7939315300705;454.7939315300705;0.0;482.6107740977618;6.70261047617212;1.1990779326084797;76.48000000000002;59.33633223433901;3.699077932608481;2.5000000000000013
2021-11-02 19:00:00;448.047864825586;448.047864825586;0.0;475.87419405347407;6.703313917172262;1.1990779326084797;76.42000000000002;59.517408097465704;3.699077932608481;2.5000000000000013
2021-11-02 20:00:00;551.7169657475247;551.7169657475247;0.0;579.8886157522645;8.290263261039062;1.1990779326084797;76.48000000000002;59.82567749071114;3.699077932608481;2.5000000000000013
2021-11-02 21:00:00;534.4462504195268;534.4462504195268;0.0;562.6263329876488;7.95451406589728;1.1990779326084797;76.72000000000003;59.87941745761009;3.699077932608481;2.5000000000000013
2021-11-02 22:00:00;427.06112451596556;427.06112451596556;0.0;454.89719755275513;6.271805560837172;1.1990779326084797;76.77999999999997;59.51083316924087;3.699077932608481;2.5000000000000013
2021-11-02 23:00:00;529.8738329990142;529.8738329990142;0.0;558.0725602954835;7.804332166341924;1.1990779326084797;76.89999999999998;59.87427425103385;3.699077932608481;2.5000000000000013
2021-11-03 00:00:00;711.2076839284924;711.2076839284924;0.0;739.8142098337624;10.332459120939404;1.1990779326084797;76.77999999999997;59.73214736638653;3.699077932608481;2.5000000000000013
2021-11-03 01:00:00;618.7353833745972;618.7353833745972;0.0;647.2063056849908;8.991735116195539;1.1990779326084797;77.07999999999998;59.94240225523828;3.699077932608481;2.5000000000000013
2021-11-03 02:00:00;512.3569487018764;512.3569487018764;0.0;540.5437067655013;7.339937590833128;1.1990779326084797;77.25999999999999;59.725670726689884;3.699077932608481;2.5000000000000013
2021-11-03 03:00:00;651.9482932731823;651.9482932731823;0.0;680.5141028518188;9.285138205872842;1.1990779326084797;77.25999999999999;59.80983784267323;3.699077932608481;2.5000000000000013
2021-11-03 04:00:00;673.6800865698949;673.6800865698949;0.0;702.3793986200625;9.539977335597174;1.1990779326084797;77.5;59.97027385236805;3.699077932608481;2.5000000000000013
2021-11-03 05:00:00;745.1331717198999;745.1331717198999;0.0;773.9782268679443;10.401423821709173;1.1990779326084797;77.5;59.783143792099395;3.699077932608481;2.5000000000000013
2021-11-03 06:00:00;754.0605707704108;754.0605707704108;0.0;782.9605019054153;10.49724851263938;1.1990779326084797;77.62;59.86113996197423;3.699077932608481;2.5000000000000013
2021-11-03 07:00:00;831.9872962252132;831.9872962252132;0.0;860.9863463418615;11.50243521963617;1.1990779326084797;77.38;59.55796968949164;3.699077932608481;2.5000000000000013
2021-11-03 08:00:00;1347.8513550970322;1347.8513550970322;0.0;1378.2272374923664;18.840510588147843;1.1990779326084797;77.44;60.0227787031144;3.699077932608481;2.5000000000000013
2021-11-03 09:00:00;1110.0857528016222;1110.0857528016222;0.0;1139.8282365623154;15.371800881105852;1.1990779326084797;77.44;59.785095576566164;3.699077932608481;2.5000000000000013
2021-11-03 10:00:00;977.8053532418667;977.8053532418667;0.0;1007.1332185739142;13.56675937982289;1.1990779326084797;77.19999999999999;59.52491512847115;3.699077932608481;2.5000000000000013
2021-11-03 11:00:00;825.46178957667;825.46178957667;0.0;854.3509000010976;11.628540275560418;1.1990779326084797;76.96000000000004;59.46710096604636;3.699077932608481;2.5000000000000013
2021-11-03 12:00:00;856.375596558508;856.375596558508;0.0;885.4205948408082;12.267179064695375;1.1990779326084797;77.01999999999998;59.834759103845784;3.699077932608481;2.5000000000000013
2021-11-03 13:00:00;940.1795597492883;940.1795597492883;0.0;969.4132876539966;13.420241474441942;1.1990779326084797;76.96000000000004;59.76115242514567;3.699077932608481;2.5000000000000013
2021-11-03 14:00:00;868.520569224857;868.520569224857;0.0;897.5498490363527;12.420774492106938;1.1990779326084797;76.89999999999998;59.69476492029884;3.699077932608481;2.5000000000000013
2021-11-03 15:00:00;766.2423148751626;766.2423148751626;0.0;795.0576587238556;11.011063658507314;1.1990779326084797;77.01999999999998;59.82825100788119;3.699077932608481;2.5000000000000013
2021-11-03 16:00:00;547.6004743894376;547.6004743894376;0.0;575.799123586957;7.835814597160092;1.1990779326084797;77.01999999999998;59.524048848328675;3.699077932608481;2.5000000000000013
2021-11-03 17:00:00;519.7228554298001;519.7228554298001;0.0;547.9626984888605;7.490779458532721;1.1990779326084797;77.25999999999999;59.84294615583701;3.699077932608481;2.5000000000000013
2021-11-03 18:00:00;448.060590557073;448.060590557073;0.0;476.0938067253978;6.380762288032981;1.1990779326084797;77.38;59.614776481087745;3.699077932608481;2.5000000000000013
2021-11-03 19:00:00;435.39467389088657;435.39467389088657;0.0;463.4058952628473;6.184311675975401;1.1990779326084797;77.44;59.59893008821513;3.699077932608481;2.5000000000000013
2021-11-03 20:00:00;521.4576620994346;521.4576620994346;0.0;549.6703170792562;7.389159241505276;1.1990779326084797;77.32;59.60839293599935;3.699077932608481;2.5000000000000013
2021-11-03 21:00:00;517.4924859234065;517.4924859234065;0.0;545.694179729924;7.340749246677547;1.1990779326084797;77.32;59.620555258880756;3.699077932608481;2.5000000000000013
2021-11-03 22:00:00;397.947800804605;397.947800804605;0.0;425.8338832023297;5.646512785191091;1.1990779326084797;77.44;59.48395816193175;3.699077932608481;2.5000000000000013
2021-11-03 23:00:00;521.6218902321639;521.6218902321639;0.0;549.8397747607685;7.414196799421023;1.1990779326084797;77.32;59.662762725677794;3.699077932608481;2.5000000000000013
2021-11-04 00:00:00;727.6410333723243;727.6410333723243;0.0;756.5000124568209;10.3182970855553;1.1990779326084797;77.56;60.10372314622458;3.699077932608481;2.5000000000000013
2021-11-04 01:00:00;774.603053256373;774.603053256373;0.0;803.5652012712723;10.758052486276238;1.1990779326084797;77.68;59.89564282514891;3.699077932608481;2.5000000000000013
2021-11-04 02:00:00;821.7615689108949;821.7615689108949;0.0;850.86169326249;11.317018134088459;1.1990779326084797;77.80000000000001;59.89898446365197;3.699077932608481;2.5000000000000013
2021-11-04 03:00:00;724.5123211993675;724.5123211993675;0.0;753.419859413292;9.90184321840697;1.1990779326084797;78.04000000000002;59.92360723797157;3.699077932608481;2.5000000000000013
2021-11-04 04:00:00;671.8095444727328;671.8095444727328;0.0;700.4113549603845;9.084342003319524;1.1990779326084797;77.68;59.32263209564729;3.699077932608481;2.5000000000000013
2021-11-04 05:00:00;708.4554784535705;708.4554784535705;0.0;737.2983446782458;9.781030135211722;1.1990779326084797;77.86000000000001;59.91227644771061;3.699077932608481;2.5000000000000013
2021-11-04 06:00:00;713.8683086788697;713.8683086788697;0.0;742.6200119841699;9.751113636959605;1.1990779326084797;77.68;59.54727227775493;3.699077932608481;2.5000000000000013
2021-11-04 07:00:00;789.6661286711416;789.6661286711416;0.0;818.5869581543066;10.887267430118005;1.1990779326084797;77.5;59.598202514596096;3.699077932608481;2.5000000000000013
2021-11-04 08:00:00;1258.357607855533;1258.357607855533;0.0;1288.401518487359;17.4882708283293;1.1990779326084797;77.13999999999999;59.59897096872555;3.699077932608481;2.5000000000000013
2021-11-04 09:00:00;1013.3588613206796;1013.3588613206796;0.0;1042.52582826665;14.275766654883398;1.1990779326084797;76.30000000000001;58.91246199224804;3.699077932608481;2.5000000000000013
2021-11-04 10:00:00;914.2268600261796;914.2268600261796;0.0;943.3605492673305;13.560253103138338;1.1990779326084797;76.54000000000002;59.97617535166239;3.699077932608481;2.5000000000000013
2021-11-04 11:00:00;787.9236982494025;787.9236982494025;0.0;816.9246900514436;11.563696308419882;1.1990779326084797;77.19999999999999;60.37961027374513;3.699077932608481;2.5000000000000013
2021-11-04 12:00:00;796.3139002937759;796.3139002937759;0.0;824.9702164872157;11.277611955596301;1.1990779326084797;76.48000000000002;59.06306094504936;3.699077932608481;2.5000000000000013
2021-11-04 13:00:00;830.2282373543219;830.2282373543219;0.0;858.8034025105025;12.236053104462583;1.1990779326084797;75.63999999999999;58.92897407913631;3.699077932608481;2.5000000000000013
2021-11-04 14:00:00;778.29939572394;778.29939572394;0.0;806.9023245795026;12.070444058455807;1.1990779326084797;75.69999999999999;59.783468664454745;3.699077932608481;2.5000000000000013
2021-11-04 15:00:00;706.5866046704741;706.5866046704741;0.0;734.9012616911926;10.949836992142586;1.1990779326084797;75.46000000000004;59.48017390720838;3.699077932608481;2.5000000000000013
2021-11-04 16:00:00;583.1139977715974;583.1139977715974;0.0;611.1753673173561;9.189407748987191;1.1990779326084797;75.57999999999998;59.74460031220087;3.699077932608481;2.5000000000000013
2021-11-04 17:00:00;518.0344560201431;518.0344560201431;0.0;545.8988016139757;8.140988765526231;1.1990779326084797;75.57999999999998;59.6143834281433;3.699077932608481;2.5000000000000013
2021-11-04 18:00:00;434.18815263165607;434.18815263165607;0.0;461.83245184083705;6.843680807624147;1.1990779326084797;75.63999999999999;59.57260722232229;3.699077932608481;2.5000000000000013
2021-11-04 19:00:00;434.0149204349721;434.0149204349721;0.0;461.56994529415175;6.851490444600639;1.1990779326084797;75.39999999999998;59.3600438895711;3.699077932608481;2.5000000000000013
2021-11-04 20:00:00;555.0411902879717;555.0411902879717;0.0;583.0090907985397;8.8958193470921;1.1990779326084797;75.39999999999998;59.79585125672071;3.699077932608481;2.5000000000000013
2021-11-04 21:00:00;536.3090982293766;536.3090982293766;0.0;564.1738932942535;8.536452763254964;1.1990779326084797;75.34000000000003;59.60429324025296;3.699077932608481;2.5000000000000013
2021-11-04 22:00:00;459.7059329606393;459.7059329606393;0.0;487.35360637867865;7.350487570161273;1.1990779326084797;75.34000000000003;59.553758360962945;3.699077932608481;2.5000000000000013
2021-11-04 23:00:00;511.9462050707078;511.9462050707078;0.0;539.9502063447941;8.221637960505772;1.1990779326084797;75.82;60.18326513563386;3.699077932608481;2.5000000000000013
2021-11-05 00:00:00;546.0115888619407;546.0115888619407;0.0;574.0692653626397;8.482441499137607;1.1990779326084797;76.0;59.88634234216971;3.699077932608481;2.5000000000000013
2021-11-05 01:00:00;494.7708616411468;494.7708616411468;0.0;522.6946504513925;7.588813892904037;1.1990779326084797;76.12;59.720716922745964;3.699077932608481;2.5000000000000013
2021-11-05 02:00:00;450.72682075735156;450.72682075735156;0.0;478.4015492086749;6.877607488346833;1.1990779326084797;75.88;59.3182623671143;3.699077932608481;2.5000000000000013
2021-11-05 03:00:00;513.912467903358;513.912467903358;0.0;541.840490105207;7.9786365542210245;1.1990779326084797;75.88;59.71061571679331;3.699077932608481;2.5000000000000013
2021-11-05 04:00:00;518.9697173591398;518.9697173591398;0.0;546.8597459111429;8.03190963370954;1.1990779326084797;75.75999999999999;59.549072917236;3.699077932608481;2.5000000000000013
2021-11-05 05:00:00;566.8113255365021;566.8113255365021;0.0;594.841986638385;8.833236877510998;1.1990779326084797;75.69999999999999;59.666348191307804;3.699077932608481;2.5000000000000013
2021-11-05 06:00:00;650.364463895325;650.364463895325;0.0;678.5886709811165;10.147222177207551;1.1990779326084797;75.57999999999998;59.65754079250456;3.699077932608481;2.5000000000000013
2021-11-05 07:00:00;630.5064793691213;630.5064793691213;0.0;658.6405547008638;9.879739088608375;1.1990779326084797;75.46000000000004;59.58719422201153;3.699077932608481;2.5000000000000013
2021-11-05 08:00:00;903.1369207423493;903.1369207423493;0.0;931.9860129052794;14.266958468140382;1.1990779326084797;75.27999999999997;59.72647945533424;3.699077932608481;2.5000000000000013
2021-11-05 09:00:00;762.3804186264705;762.3804186264705;0.0;790.593467060752;12.103351774367217;1.1990779326084797;74.56;59.00756929439814;3.699077932608481;2.5000000000000013
2021-11-05 10:00:00;991.410058409039;991.410058409039;0.0;1020.2557909864993;16.53575710109327;1.1990779326084797;74.13999999999999;59.44952988799554;3.699077932608481;2.5000000000000013
2021-11-05 11:00:00;784.3207676612002;784.3207676612002;0.0;812.606178010471;13.422526061782376;1.1990779326084797;74.01999999999998;59.60559986842202;3.699077932608481;2.5000000000000013
2021-11-05 12:00:00;577.0036877972219;577.0036877972219;0.0;604.4049889740359;10.003751085511848;1.1990779326084797;73.18;58.794801035569776;3.699077932608481;2.5000000000000013
2021-11-05 13:00:00;544.7062927827415;544.7062927827415;0.0;572.3091123838259;10.092096584476671;1.1990779326084797;73.48000000000002;59.97794190567913;3.699077932608481;2.5000000000000013
2021-11-05 14:00:00;487.1177262603291;487.1177262603291;0.0;514.6602196436826;8.858603832279865;1.1990779326084797;73.89999999999998;60.0673295415138;3.699077932608481;2.5000000000000013
2021-11-05 15:00:00;398.9751605858902;398.9751605858902;0.0;426.21421030881856;7.0611345933983625;1.1990779326084797;74.01999999999998;59.64843229501275;3.699077932608481;2.5000000000000013
2021-11-05 16:00:00;501.8590170388561;501.8590170388561;0.0;529.6502826244844;8.856584408623162;1.1990779326084797;74.62;60.38119141077647;3.699077932608481;2.5000000000000013
2021-11-05 17:00:00;424.7751042030858;424.7751042030858;0.0;452.2832494624274;7.146522390432287;1.1990779326084797;74.86000000000001;59.79162379069652;3.699077932608481;2.5000000000000013
2021-11-05 18:00:00;354.0228523435973;354.0228523435973;0.0;381.14251602310986;5.8859240350421445;1.1990779326084797;74.56;59.142162875282395;3.699077932608481;2.5000000000000013
2021-11-05 19:00:00;351.8749596439281;351.8749596439281;0.0;379.2948972203303;6.006287802230766;1.1990779326084797;75.10000000000002;60.06437203218229;3.699077932608481;2.5000000000000013
2021-11-05 20:00:00;445.9767362179204;445.9767362179204;0.0;473.70710169595765;7.349640609512894;1.1990779326084797;75.39999999999998;60.05402444036247;3.699077932608481;2.5000000000000013
2021-11-05 21:00:00;427.4734438865691;427.4734438865691;0.0;455.10232805576084;6.849952933958984;1.1990779326084797;75.51999999999998;59.70124938947464;3.699077932608481;2.5000000000000013
2021-11-05 22:00:00;376.6865351969623;376.6865351969623;0.0;403.95904094701325;5.99595219793088;1.1990779326084797;75.10000000000002;59.05905756750468;3.699077932608481;2.5000000000000013
2021-11-05 23:00:00;412.9759140967028;412.9759140967028;0.0;440.6338282460331;6.7810821485485135;1.1990779326084797;75.51999999999998;60.04860266978005;3.699077932608481;2.5000000000000013
2021-11-06 00:00:00;415.36756808901464;415.36756808901464;0.0;442.83739051253855;6.620742419997188;1.1990779326084797;75.27999999999997;59.354675128110216;3.699077932608481;2.5000000000000013
2021-11-06 01:00:00;342.32938354118977;342.32938354118977;0.0;369.8347938794976;5.539968959247115;1.1990779326084797;75.82;59.925343558349255;3.699077932608481;2.5000000000000013
2021-11-06 02:00:00;298.9832106053918;298.9832106053918;0.0;326.3904956520705;4.709591325378169;1.1990779326084797;76.18;59.679200375297455;3.699077932608481;2.5000000000000013
2021-11-06 03:00:00;511.26614286992054;511.26614286992054;0.0;539.3481526473978;7.919166461950157;1.1990779326084797;76.30000000000001;60.08412331173736;3.699077932608481;2.5000000000000013
2021-11-06 04:00:00;493.0264474823376;493.0264474823376;0.0;521.0394953301347;7.44018063775856;1.1990779326084797;76.48000000000002;59.806073822983876;3.699077932608481;2.5000000000000013
2021-11-06 05:00:00;481.4493209267776;481.4493209267776;0.0;509.4189475940865;7.191384777351264;1.1990779326084797;76.54000000000002;59.67395411692695;3.699077932608481;2.5000000000000013
2021-11-06 06:00:00;1050.5593454200828;1050.5593454200828;0.0;1080.0077712632547;15.636866603364293;1.1990779326084797;76.36000000000001;59.91522791322484;3.699077932608481;2.5000000000000013
2021-11-06 07:00:00;961.8232696974081;961.8232696974081;0.0;990.9958888598501;14.237055049875618;1.1990779326084797;76.30000000000001;59.72695162146266;3.699077932608481;2.5000000000000013
2021-11-06 08:00:00;917.8276674121454;917.8276674121454;0.0;946.8346445738994;13.648470474849457;1.1990779326084797;76.12;59.60263121848976;3.699077932608481;2.5000000000000013
2021-11-06 09:00:00;727.7098044494903;727.7098044494903;0.0;756.1030840985964;10.948156464859702;1.1990779326084797;75.75999999999999;59.316633994880874;3.699077932608481;2.5000000000000013
2021-11-06 10:00:00;584.496175503329;584.496175503329;0.0;612.3376259542548;9.027994285885429;1.1990779326084797;75.15999999999997;59.01082353516881;3.699077932608481;2.5000000000000013
2021-11-06 11:00:00;698.5848380559827;698.5848380559827;0.0;726.7072721228383;11.263658208809696;1.1990779326084797;74.68;59.31860161822925;3.699077932608481;2.5000000000000013
2021-11-06 12:00:00;577.3482899289477;577.3482899289477;0.0;605.1553744001105;9.577691851560257;1.1990779326084797;74.56;59.5162279528825;3.699077932608481;2.5000000000000013
2021-11-06 13:00:00;211.32534968657427;211.32534968657427;0.0;238.01102073515676;3.555149920059593;1.1990779326084797;74.80000000000001;58.859943483261645;3.699077932608481;2.5000000000000013
2021-11-06 14:00:00;174.00799144121086;174.00799144121086;0.0;200.7290431599531;3.0017254993443623;1.1990779326084797;75.10000000000002;59.1782811971857;3.699077932608481;2.5000000000000013
2021-11-06 15:00:00;242.73282854654107;242.73282854654107;0.0;269.9629237349364;4.170703609939553;1.1990779326084797;75.51999999999998;60.10847891987032;3.699077932608481;2.5000000000000013
2021-11-06 16:00:00;289.26372744463146;289.26372744463146;0.0;316.6938507542255;4.7200513978654675;1.1990779326084797;76.0;60.02489900158196;3.699077932608481;2.5000000000000013
2021-11-06 17:00:00;257.91662701249226;257.91662701249226;0.0;285.2071493986455;4.046131152679;1.1990779326084797;76.30000000000001;59.516939446569154;3.699077932608481;2.5000000000000013
2021-11-06 18:00:00;340.09395917625534;340.09395917625534;0.0;367.6062051596868;5.273734378780085;1.1990779326084797;76.18;59.58354658456864;3.699077932608481;2.5000000000000013
2021-11-06 19:00:00;224.99555366854173;224.99555366854173;0.0;252.11514686757715;3.4640778483094783;1.1990779326084797;76.42000000000002;59.091458740413145;3.699077932608481;2.5000000000000013
2021-11-06 20:00:00;350.6212022063354;350.6212022063354;0.0;378.3795347231716;5.451270536432556;1.1990779326084797;76.65999999999997;60.133510476470235;3.699077932608481;2.5000000000000013
2021-11-06 21:00:00;325.52239323387573;325.52239323387573;0.0;353.0685305671682;4.866547349518809;1.1990779326084797;76.72000000000003;59.446165017661315;3.699077932608481;2.5000000000000013
2021-11-06 22:00:00;477.69525780321857;477.69525780321857;0.0;505.8232355598799;7.1404114857876975;1.1990779326084797;76.96000000000004;60.09345050989771;3.699077932608481;2.5000000000000013
2021-11-06 23:00:00;442.9373957947206;442.9373957947206;0.0;470.85259291933477;6.435150380375003;1.1990779326084797;76.96000000000004;59.53884375774976;3.699077932608481;2.5000000000000013
2021-11-07 00:00:00;1288.0352289071222;1288.0352289071222;0.0;1318.3362018293024;18.73725679335868;1.1990779326084797;77.38;60.62783743288526;3.699077932608481;2.5000000000000013
2021-11-07 01:00:00;1703.0138561648068;1703.0138561648068;0.0;1734.2184772781056;23.7043955166968;1.3884186277426722;77.25999999999999;59.84090315081653;3.888418627742673;2.500000000000001
2021-11-07 02:00:00;440.0924757450505;440.0924757450505;0.0;468.09040326990146;6.148669588613169;1.2187850495644725;77.56;59.43411204806978;3.7187850495644734;2.500000000000001
2021-11-07 03:00:00;559.7918248830857;559.7918248830857;0.0;588.290351804069;7.873080063314738;1.2187850495644725;77.86000000000001;60.06910618773145;3.7187850495644734;2.500000000000001
2021-11-07 04:00:00;260.69851557471117;260.69851557471117;0.0;287.94007056108387;3.5882221250507205;1.1777786822397682;77.38;58.27383620406948;3.677778682239769;2.500000000000001
2021-11-07 05:00:00;807.9433368189528;807.9433368189528;0.0;836.907441747886;11.75974341621728;1.1777786822397682;76.96000000000004;60.01544011004148;3.677778682239769;2.500000000000001
2021-11-07 06:00:00;1026.0207301320347;1026.0207301320347;0.0;1055.61427215482;14.716239155106797;1.1777786822397682;77.32;60.24113026865189;3.677778682239769;2.500000000000001
2021-11-07 07:00:00;549.5224705854608;549.5224705854608;0.0;577.880681644055;7.695257470892198;1.1777786822397682;77.62;59.740073433913665;3.677778682239769;2.500000000000001
2021-11-07 08:00:00;409.4731352438717;409.4731352438717;0.0;437.0625543679388;5.703920386956442;1.1777786822397682;76.77999999999997;58.53596679387135;3.677778682239769;2.500000000000001
2021-11-07 09:00:00;404.8332535436074;404.8332535436074;0.0;432.4248261364381;5.9674022578354124;1.1777786822397682;76.30000000000001;59.04654741063263;3.677778682239769;2.500000000000001
2021-11-07 10:00:00;424.2745628862304;424.2745628862304;0.0;451.9340323224671;6.441514167895305;1.1777786822397682;76.06;59.35533426077723;3.677778682239769;2.500000000000001
2021-11-07 11:00:00;530.9062413279182;530.9062413279182;0.0;558.9305274982647;8.16794939357613;1.1777786822397682;76.06;59.76720843005478;3.677778682239769;2.500000000000001
2021-11-07 12:00:00;354.29585135542635;354.29585135542635;0.0;381.59856374188803;5.416723288829919;1.1777786822397682;75.69999999999999;58.9266120962306;3.677778682239769;2.500000000000001
2021-11-07 13:00:00;328.9801252666477;328.9801252666477;0.0;356.1500961763804;5.210893760065994;1.1777786822397682;75.27999999999997;59.006852656907085;3.677778682239769;2.500000000000001
2021-11-07 14:00:00;580.305092691952;580.305092691952;0.0;608.3349761521347;9.474345549284088;1.1777786822397682;75.22000000000003;59.932225215434755;3.677778682239769;2.500000000000001
2021-11-07 15:00:00;331.40698983813456;331.40698983813456;0.0;358.7071014809315;5.334430066742959;1.1777786822397682;75.46000000000004;59.449582454925405;3.677778682239769;2.500000000000001
2021-11-07 16:00:00;710.9145215283638;710.9145215283638;0.0;739.4564237091904;11.4732513868522;1.1777786822397682;75.69999999999999;60.35465042752827;3.677778682239769;2.500000000000001
2021-11-07 17:00:00;533.7898623640019;533.7898623640019;0.0;561.7807551498443;8.296777454863983;1.1777786822397682;75.88;59.75840057391082;3.677778682239769;2.500000000000001
2021-11-07 18:00:00;467.1236956047733;467.1236956047733;0.0;495.16180825621376;7.22008819767791;1.1777786822397682;76.54000000000002;60.21115949215846;3.677778682239769;2.500000000000001
2021-11-07 19:00:00;394.34754299019835;394.34754299019835;0.0;422.08762931443414;5.879468053168353;1.1777786822397682;76.65999999999997;59.56711783959457;3.677778682239769;2.500000000000001
2021-11-07 20:00:00;374.2080990767261;374.2080990767261;0.0;401.92675086591794;5.567569496566898;1.1777786822397682;76.77999999999997;59.59173759873579;3.677778682239769;2.500000000000001
2021-11-07 21:00:00;369.2580670525756;369.2580670525756;0.0;396.8698677039741;5.466497791876115;1.1777786822397682;76.60000000000002;59.31419302789601;3.677778682239769;2.500000000000001
2021-11-07 22:00:00;1337.007967414302;1337.007967414302;0.0;1367.268534026353;20.020410594545435;1.2248529411803477;76.54000000000002;60.27958787649317;3.7248529411803486;2.500000000000001
2021-11-07 23:00:00;609.2556082191182;609.2556082191182;0.0;637.620775144592;8.902682095780008;1.2248529411803477;76.84000000000003;59.787333327280805;3.7248529411803486;2.500000000000001
2021-11-08 00:00:00;688.2059988526399;688.2059988526399;0.0;716.6563404848665;9.996572403534996;1.2248529411803477;76.54000000000002;59.470903200394275;3.7248529411803486;2.500000000000001
2021-11-08 01:00:00;764.7783151050095;764.7783151050095;0.0;793.795971714554;11.274484300460541;1.2248529411803477;77.38;60.61656888885841;3.7248529411803486;2.500000000000001
2021-11-08 02:00:00;709.1754142279299;709.1754142279299;0.0;737.9515093532509;9.95068431642003;1.2248529411803477;77.56;59.902647527038084;3.7248529411803486;2.500000000000001
2021-11-08 03:00:00;803.7262271644296;803.7262271644296;0.0;832.527940547411;11.163334857042432;1.2248529411803477;77.01999999999998;59.263573200661824;3.7248529411803486;2.500000000000001
2021-11-08 04:00:00;863.2436367166815;863.2436367166815;0.0;892.3844515942259;12.32802702467466;1.2248529411803477;77.25999999999999;60.025085763557286;3.7248529411803486;2.500000000000001
2021-11-08 05:00:00;742.8208088385185;742.8208088385185;0.0;771.5782651704219;10.464529944997903;1.2248529411803477;77.19999999999999;59.644590275870314;3.7248529411803486;2.500000000000001
2021-11-08 06:00:00;560.0201312346459;560.0201312346459;0.0;588.1738114016907;7.931695567317804;1.2248529411803477;76.89999999999998;59.2440798403681;3.7248529411803486;2.500000000000001
2021-11-08 07:00:00;731.1955708184811;731.1955708184811;0.0;759.8395315381729;10.600850294655189;1.2248529411803477;76.72000000000003;59.65399405263088;3.7248529411803486;2.500000000000001
2021-11-08 08:00:00;502.92139924957394;502.92139924957394;0.0;530.8653330814476;7.328814386949791;1.2248529411803477;76.54000000000002;59.29348491543112;3.7248529411803486;2.500000000000001
2021-11-08 09:00:00;704.4175038765516;704.4175038765516;0.0;732.7340907836304;10.46623389702468;1.2248529411803477;75.82;59.15111035716279;3.7248529411803486;2.500000000000001
2021-11-08 10:00:00;742.5117111739434;742.5117111739434;0.0;770.9729586839302;11.427539616754414;1.2248529411803477;75.63999999999999;59.57661310141441;3.7248529411803486;2.500000000000001
2021-11-08 11:00:00;468.57734698181775;468.57734698181775;0.0;496.23584546498176;7.29476859962543;1.2248529411803477;75.51999999999998;59.3232707736002;3.7248529411803486;2.500000000000001
2021-11-08 12:00:00;694.2497883969878;694.2497883969878;0.0;722.4913257775846;11.011466551417397;1.2248529411803477;75.15999999999997;59.53794426114695;3.7248529411803486;2.500000000000001
2021-11-08 13:00:00;602.3442185482755;602.3442185482755;0.0;630.3828454172544;9.682833432036526;1.2248529411803477;75.22000000000003;59.71925275238294;3.7248529411803486;2.500000000000001
2021-11-08 14:00:00;530.1263129384919;530.1263129384919;0.0;557.9545138572556;8.519477691992494;1.2248529411803477;75.22000000000003;59.62675383797074;3.7248529411803486;2.500000000000001
2021-11-08 15:00:00;484.07301472513166;484.07301472513166;0.0;511.84584939599324;7.8041776580303;1.2248529411803477;75.39999999999998;59.78425357287972;3.7248529411803486;2.500000000000001
2021-11-08 16:00:00;695.8979908936554;695.8979908936554;0.0;724.3869849362511;11.118303740605691;1.2248529411803477;75.75999999999999;60.24746358479206;3.7248529411803486;2.500000000000001
2021-11-08 17:00:00;436.8850243090295;436.8850243090295;0.0;464.50142183646943;6.767900790587886;1.2248529411803477;75.69999999999999;59.35880646750377;3.7248529411803486;2.500000000000001
2021-11-08 18:00:00;823.7905560289761;823.7905560289761;0.0;852.6044573177794;12.949231696740524;1.2248529411803477;75.82;60.143312299892216;3.7248529411803486;2.500000000000001
2021-11-08 19:00:00;714.365341598086;714.365341598086;0.0;742.8330348769108;10.982984800405065;1.2248529411803477;75.88;59.7764533304732;3.7248529411803486;2.500000000000001
2021-11-08 20:00:00;817.4971434821745;817.4971434821745;0.0;846.1572332369444;12.54525947610781;1.2248529411803477;75.63999999999999;59.5808656076627;3.7248529411803486;2.500000000000001
2021-11-08 21:00:00;732.1704859203655;732.1704859203655;0.0;760.6509889131198;11.37333361626873;1.2248529411803477;75.69999999999999;59.77613946595335;3.7248529411803486;2.500000000000001
2021-11-08 22:00:00;749.1715860418593;749.1715860418593;0.0;777.6498298502449;11.621462038873645;1.2248529411803477;75.57999999999998;59.64786333995022;3.7248529411803486;2.500000000000001
2021-11-08 23:00:00;730.2849973848208;730.2849973848208;0.0;758.70441561585;11.406355698526031;1.2248529411803477;75.51999999999998;59.68287259012027;3.7248529411803486;2.500000000000001
2021-11-09 00:00:00;687.3718114185824;687.3718114185824;0.0;715.7036847166065;10.784032219207635;1.2248529411803477;75.57999999999998;59.77833734224873;3.7248529411803486;2.500000000000001
2021-11-09 01:00:00;632.3393376387572;632.3393376387572;0.0;660.5622983465116;9.900647640954581;1.2248529411803477;75.69999999999999;59.814500040283576;3.7248529411803486;2.500000000000001
2021-11-09 02:00:00;560.3449434132796;560.3449434132796;0.0;588.4329660248303;8.72203103529486;1.2248529411803477;75.94;59.87687358118501;3.7248529411803486;2.500000000000001
2021-11-09 03:00:00;637.7111018211614;637.7111018211614;0.0;666.0761850555881;9.807622405189537;1.2248529411803477;76.18;60.009968027066066;3.7248529411803486;2.500000000000001
2021-11-09 04:00:00;645.8822611536376;645.8822611536376;0.0;674.2430717065873;9.761371548920186;1.2248529411803477;76.24000000000001;59.79414872925281;3.7248529411803486;2.500000000000001
2021-11-09 05:00:00;706.93075849412;706.93075849412;0.0;735.5591836404018;10.636740406780216;1.2248529411803477;76.54000000000002;60.07507444344844;3.7248529411803486;2.500000000000001
2021-11-09 06:00:00;835.9090172759526;835.9090172759526;0.0;864.8634500013337;12.327708403711927;1.2248529411803477;76.65999999999997;59.956176198819435;3.7248529411803486;2.500000000000001
2021-11-09 07:00:00;788.7550562946969;788.7550562946969;0.0;817.571132318164;11.509560362729438;1.2248529411803477;76.72000000000003;59.80712172539285;3.7248529411803486;2.500000000000001
2021-11-09 08:00:00;1225.9384266721647;1225.9384266721647;0.0;1255.873081065708;17.835707653938737;1.2248529411803477;76.65999999999997;59.894901241066975;3.7248529411803486;2.500000000000001
2021-11-09 09:00:00;1029.1309138144557;1029.1309138144557;0.0;1058.562077464555;14.928643999703475;1.2248529411803477;76.72000000000003;59.8371143288353;3.7248529411803486;2.500000000000001
2021-11-09 10:00:00;916.2495473783691;916.2495473783691;0.0;945.3398273869632;13.273918294606986;1.2248529411803477;76.60000000000002;59.64337074501526;3.7248529411803486;2.500000000000001
2021-11-09 11:00:00;777.1317498283869;777.1317498283869;0.0;805.8760219310817;11.356342771623757;1.2248529411803477;76.60000000000002;59.704134211555754;3.7248529411803486;2.500000000000001
2021-11-09 12:00:00;796.9165689585225;796.9165689585225;0.0;825.6814250106178;11.680549918376611;1.2248529411803477;76.48000000000002;59.64938698498872;3.7248529411803486;2.500000000000001
2021-11-09 13:00:00;864.8590538513747;864.8590538513747;0.0;893.7840158040568;12.760137724233555;1.2248529411803477;76.36000000000001;59.682615895874505;3.7248529411803486;2.500000000000001
2021-11-09 14:00:00;806.544101603735;806.544101603735;0.0;835.3506795728232;11.970563470457439;1.2248529411803477;76.42000000000002;59.80482399456258;3.7248529411803486;2.500000000000001
2021-11-09 15:00:00;719.6929694828304;719.6929694828304;0.0;748.2585084252217;10.659635738195822;1.2248529411803477;76.42000000000002;59.706784642939;3.7248529411803486;2.500000000000001
2021-11-09 16:00:00;548.7368723646808;548.7368723646808;0.0;576.8078468784447;8.145754054830455;1.2248529411803477;76.36000000000001;59.5002715189658;3.7248529411803486;2.500000000000001
2021-11-09 17:00:00;506.35537883984273;506.35537883984273;0.0;534.3372401001064;7.589803447905394;1.2248529411803477;76.36000000000001;59.59762225490863;3.7248529411803486;2.500000000000001
2021-11-09 18:00:00;430.41859436478296;430.41859436478296;0.0;458.1551612578242;6.467196381363346;1.2248529411803477;76.30000000000001;59.432634951585044;3.7248529411803486;2.500000000000001
2021-11-09 19:00:00;423.74241047640794;423.74241047640794;0.0;451.5137096821399;6.421665697776351;1.2248529411803477;76.36000000000001;59.619286722561924;3.7248529411803486;2.500000000000001
2021-11-09 20:00:00;528.4685934833263;528.4685934833263;0.0;556.4987061141716;7.985810162216344;1.2248529411803477;76.24000000000001;59.64810897824145;3.7248529411803486;2.500000000000001
2021-11-09 21:00:00;514.2229235051909;514.2229235051909;0.0;542.2322699226453;7.773073056278836;1.2248529411803477;76.30000000000001;59.69100630144362;3.7248529411803486;2.500000000000001
2021-11-09 22:00:00;426.751223590757;426.751223590757;0.0;454.4369789029973;6.432899674803808;1.2248529411803477;76.18;59.360325178242476;3.7248529411803486;2.500000000000001
2021-11-09 23:00:00;508.2010915260656;508.2010915260656;0.0;536.1747109270109;7.758925790352445;1.2248529411803477;76.18;59.726608266630535;3.7248529411803486;2.500000000000001
2021-11-10 00:00:00;596.4396419319322;596.4396419319322;0.0;624.5725151120149;9.05703108571962;1.2248529411803477;76.0;59.58096154403103;3.7248529411803486;2.500000000000001
2021-11-10 01:00:00;543.72995055889;543.72995055889;0.0;571.7418806014715;8.316311156713923;1.2248529411803477;76.0;59.63108154257469;3.7248529411803486;2.500000000000001
2021-11-10 02:00:00;495.16797176495294;495.16797176495294;0.0;522.9697150406796;7.590540968754604;1.2248529411803477;75.82;59.415820201516;3.7248529411803486;2.500000000000001
2021-11-10 03:00:00;561.2756842885583;561.2756842885583;0.0;589.3439407871866;8.721809947702345;1.2248529411803477;75.88;59.791597851466975;3.7248529411803486;2.500000000000001
2021-11-10 04:00:00;565.8216461321318;565.8216461321318;0.0;593.9100040559215;8.736663341581004;1.2248529411803477;75.94;59.75451381446396;3.7248529411803486;2.500000000000001
2021-11-10 05:00:00;618.5120386294325;618.5120386294325;0.0;646.67158148243;9.510969221010246;1.2248529411803477;75.75999999999999;59.571384456764235;3.7248529411803486;2.500000000000001
2021-11-10 06:00:00;716.9279951081475;716.9279951081475;0.0;745.4522701764226;11.117215453897654;1.2248529411803477;75.94;59.97479392008506;3.7248529411803486;2.500000000000001
2021-11-10 07:00:00;688.7573831745805;688.7573831745805;0.0;717.1382242673362;10.533758917446834;1.2248529411803477;75.88;59.670478062743314;3.7248529411803486;2.500000000000001
2021-11-10 08:00:00;1008.2545327559184;1008.2545327559184;0.0;1037.432811289929;15.479789763199422;1.2248529411803477;75.63999999999999;59.683206271502;3.7248529411803486;2.500000000000001
2021-11-10 09:00:00;852.7628723027967;852.7628723027967;0.0;881.3940758111513;13.203336265022656;1.2248529411803477;75.22000000000003;59.325855662259926;3.7248529411803486;2.500000000000001
2021-11-10 10:00:00;771.0030122391591;771.0030122391591;0.0;799.4042521449846;12.289568442040748;1.2248529411803477;74.98000000000002;59.492528113053936;3.7248529411803486;2.500000000000001
2021-11-10 11:00:00;650.6512429917564;650.6512429917564;0.0;678.719965954788;10.560807424930896;1.2248529411803477;74.86000000000001;59.55814045538716;3.7248529411803486;2.500000000000001
2021-11-10 12:00:00;651.8778419333014;651.8778419333014;0.0;679.962216920013;10.704540959583337;1.2248529411803477;74.80000000000001;59.67597305250183;3.7248529411803486;2.500000000000001
2021-11-10 13:00:00;696.5118082522799;696.5118082522799;0.0;724.7788074920384;11.48508223095251;1.2248529411803477;74.92000000000002;59.89473685724863;3.7248529411803486;2.500000000000001
2021-11-10 14:00:00;658.6880738580646;658.6880738580646;0.0;686.8669980792863;10.764399530964303;1.2248529411803477;75.03999999999996;59.847349357758446;3.7248529411803486;2.500000000000001
2021-11-10 15:00:00;615.4857989803602;615.4857989803602;0.0;643.5907936886491;9.990125455590338;1.2248529411803477;75.22000000000003;59.88126337047618;3.7248529411803486;2.500000000000001
2021-11-10 16:00:00;522.1779816308745;522.1779816308745;0.0;550.0057802590976;8.390331908824365;1.2248529411803477;75.27999999999997;59.67230311415699;3.7248529411803486;2.500000000000001
2021-11-10 17:00:00;453.9317484612018;453.9317484612018;0.0;481.6744151820059;7.2935735516281275;1.2248529411803477;75.57999999999998;59.855967911293135;3.7248529411803486;2.500000000000001
2021-11-10 18:00:00;381.4361448929635;381.4361448929635;0.0;408.87813589964173;6.038050837217798;1.2248529411803477;75.51999999999998;59.39692655403013;3.7248529411803486;2.500000000000001
2021-11-10 19:00:00;377.55020152242605;377.55020152242605;0.0;405.1108066965737;6.032809806873742;1.2248529411803477;75.75999999999999;59.77160370322389;3.7248529411803486;2.500000000000001
2021-11-10 20:00:00;476.50842189967625;476.50842189967625;0.0;504.33119771060274;7.5048509063059345;1.2248529411803477;75.75999999999999;59.75983449413144;3.7248529411803486;2.500000000000001
2021-11-10 21:00:00;459.0613504797327;459.0613504797327;0.0;486.84902310568685;7.171887251949242;1.2248529411803477;75.88;59.7173875661141;3.7248529411803486;2.500000000000001
2021-11-10 22:00:00;378.11500753444193;378.11500753444193;0.0;405.69762060783466;5.869765061941425;1.2248529411803477;76.06;59.60369032593866;3.7248529411803486;2.500000000000001
2021-11-10 23:00:00;446.10179176406035;446.10179176406035;0.0;473.8577620989327;6.893388266774586;1.2248529411803477;76.0;59.6331173692887;3.7248529411803486;2.500000000000001
2021-11-11 00:00:00;622.0928449141385;622.0928449141385;0.0;650.4159493104779;9.588856605564487;1.2248529411803477;76.18;60.02990550154317;3.7248529411803486;2.500000000000001
2021-11-11 01:00:00;568.4200725079771;568.4200725079771;0.0;596.4659114117125;8.594926992768404;1.2248529411803477;76.0;59.476800522825386;3.7248529411803486;2.500000000000001
2021-11-11 02:00:00;496.2868070779387;496.2868070779387;0.0;524.2518878734908;7.597119434098034;1.2248529411803477;76.24000000000001;59.80984128683292;3.7248529411803486;2.500000000000001
2021-11-11 03:00:00;583.068702576432;583.068702576432;0.0;611.2100310711143;8.831510496968784;1.2248529411803477;76.12;59.64193569559552;3.7248529411803486;2.500000000000001
2021-11-11 04:00:00;590.4599142587979;590.4599142587979;0.0;618.6368221798725;8.971274314953256;1.2248529411803477;76.12;59.701543011577655;3.7248529411803486;2.500000000000001
2021-11-11 05:00:00;646.0827774274196;646.0827774274196;0.0;674.4847229618711;9.813068879559735;1.2248529411803477;76.30000000000001;59.93492576316123;3.7248529411803486;2.500000000000001
2021-11-11 06:00:00;753.8595249303404;753.8595249303404;0.0;782.4705210510054;11.300134615805067;1.2248529411803477;76.18;59.69324905885901;3.7248529411803486;2.500000000000001
2021-11-11 07:00:00;719.919018077509;719.919018077509;0.0;748.4465431562461;10.831039813334785;1.2248529411803477;76.18;59.72714219820807;3.7248529411803486;2.500000000000001
2021-11-11 08:00:00;1076.956022739893;1076.956022739893;0.0;1106.3835027141988;16.215834199400746;1.2248529411803477;76.0;59.75509762469602;3.7248529411803486;2.500000000000001
2021-11-11 09:00:00;914.4910130782956;914.4910130782956;0.0;943.4739140315673;13.830504921796091;1.2248529411803477;75.94;59.69788537958743;3.7248529411803486;2.500000000000001
2021-11-11 10:00:00;817.2005138269726;817.2005138269726;0.0;845.8110422560333;12.43535402188184;1.2248529411803477;75.57999999999998;59.38556105317406;3.7248529411803486;2.500000000000001
2021-11-11 11:00:00;691.1950249687017;691.1950249687017;0.0;719.5052517191771;10.774650361833658;1.2248529411803477;75.51999999999998;59.62057231873854;3.7248529411803486;2.500000000000001
2021-11-11 12:00:00;697.7984458830999;697.7984458830999;0.0;726.1061982086321;10.960448808364836;1.2248529411803477;75.39999999999998;59.62670173752633;3.7248529411803486;2.500000000000001
2021-11-11 13:00:00;745.9012302253265;745.9012302253265;0.0;774.3428941453507;11.803996079543069;1.2248529411803477;75.34000000000003;59.7209372261305;3.7248529411803486;2.500000000000001
2021-11-11 14:00:00;700.8681687757809;700.8681687757809;0.0;729.214016488444;11.122158425403361;1.2248529411803477;75.39999999999998;59.7895062237522;3.7248529411803486;2.500000000000001
2021-11-11 15:00:00;646.6251995895138;646.6251995895138;0.0;674.8572396990181;10.236607945218593;1.2248529411803477;75.51999999999998;59.823365330945876;3.7248529411803486;2.500000000000001
2021-11-11 16:00:00;538.0232954528896;538.0232954528896;0.0;565.9034533829386;8.468262967551238;1.2248529411803477;75.46000000000004;59.548954489436426;3.7248529411803486;2.500000000000001
2021-11-11 17:00:00;472.9703278343467;472.9703278343467;0.0;500.7542818075561;7.503924200359643;1.2248529411803477;75.63999999999999;59.75135203784896;3.7248529411803486;2.500000000000001
2021-11-11 18:00:00;397.54705539138456;397.54705539138456;0.0;425.04834245468743;6.260300782910722;1.2248529411803477;75.57999999999998;59.41432524919651;3.7248529411803486;2.500000000000001
2021-11-11 19:00:00;393.14577508463213;393.14577508463213;0.0;420.7630518118258;6.2484188224810335;1.2248529411803477;75.82;59.7868751649018;3.7248529411803486;2.500000000000001
2021-11-11 20:00:00;504.1935786246713;504.1935786246713;0.0;531.9877380789811;7.899144907538957;1.2248529411803477;75.51999999999998;59.48487864898209;3.7248529411803486;2.500000000000001
2021-11-11 21:00:00;481.66953329573266;481.66953329573266;0.0;509.5201312142707;7.624857666893193;1.2248529411803477;75.75999999999999;59.84962865201794;3.7248529411803486;2.500000000000001
2021-11-11 22:00:00;411.8164742264217;411.8164742264217;0.0;439.33432896524465;6.432599361370663;1.2248529411803477;75.57999999999998;59.31854708151718;3.7248529411803486;2.500000000000001
2021-11-11 23:00:00;472.2869455464189;472.2869455464189;0.0;499.97083908309344;7.494798168931285;1.2248529411803477;75.39999999999998;59.51689370560598;3.7248529411803486;2.500000000000001
2021-11-12 00:00:00;549.6724014516224;549.6724014516224;0.0;577.6461186819113;8.783271479967471;1.2248529411803477;75.51999999999998;59.86127984361593;3.7248529411803486;2.500000000000001
2021-11-12 01:00:00;513.2637025625223;513.2637025625223;0.0;541.056648672009;8.112007870940417;1.2248529411803477;75.39999999999998;59.519466642770965;3.7248529411803486;2.500000000000001
2021-11-12 02:00:00;466.73511128353505;466.73511128353505;0.0;494.46022364708114;7.44238154217238;1.2248529411803477;75.51999999999998;59.70132367834606;3.7248529411803486;2.500000000000001
2021-11-12 03:00:00;517.1530712205852;517.1530712205852;0.0;545.0659145836403;8.208393375489877;1.2248529411803477;75.63999999999999;59.82964677084016;3.7248529411803486;2.500000000000001
2021-11-12 04:00:00;519.6611314015098;519.6611314015098;0.0;547.5307639631945;8.165067581078443;1.2248529411803477;75.57999999999998;59.613877697180556;3.7248529411803486;2.500000000000001
2021-11-12 05:00:00;566.8718609677064;566.8718609677064;0.0;595.0303612727216;8.936040084505674;1.2248529411803477;75.94;60.08578558272421;3.7248529411803486;2.500000000000001
2021-11-12 06:00:00;657.965081945128;657.965081945128;0.0;686.3235585128581;10.118725367024297;1.2248529411803477;76.0;59.850696095871456;3.7248529411803486;2.500000000000001
2021-11-12 07:00:00;631.234598651026;631.234598651026;0.0;659.493059430567;9.633770331500408;1.2248529411803477;76.0;59.70086148993522;3.7248529411803486;2.500000000000001
2021-11-12 08:00:00;926.6282219363671;926.6282219363671;0.0;955.5919110786712;14.149241752168617;1.2248529411803477;75.69999999999999;59.61985326314124;3.7248529411803486;2.500000000000001
2021-11-12 09:00:00;777.5981627073195;777.5981627073195;0.0;805.9693534923279;12.008211125645156;1.2248529411803477;75.10000000000002;59.119479412100134;3.7248529411803486;2.500000000000001
2021-11-12 10:00:00;1007.0088265412481;1007.0088265412481;0.0;1035.906273632877;16.196513632802716;1.2248529411803477;74.44;59.211762833858074;3.7248529411803486;2.500000000000001
2021-11-12 11:00:00;773.7937950151661;773.7937950151661;0.0;801.8836096629312;12.958051599944081;1.2248529411803477;73.72000000000003;58.98594314779638;3.7248529411803486;2.500000000000001
2021-11-12 12:00:00;577.0036877972219;577.0036877972219;0.0;604.4619818384248;10.209392574091089;1.2248529411803477;73.18;59.08322407127616;3.7248529411803486;2.500000000000001
2021-11-12 13:00:00;551.2420396677147;551.2420396677147;0.0;578.7031156943802;10.218825269571074;1.2248529411803477;73.06;59.57640942251936;3.7248529411803486;2.500000000000001
2021-11-12 14:00:00;494.87570161567896;494.87570161567896;0.0;522.3594570906635;9.277697138245284;1.2248529411803477;73.48000000000002;60.07459373871916;3.7248529411803486;2.500000000000001
2021-11-12 15:00:00;395.5547203480379;395.5547203480379;0.0;422.91852890843745;7.214335669003553;1.2248529411803477;74.13999999999999;60.18238942360574;3.7248529411803486;2.500000000000001
2021-11-12 16:00:00;491.2752924260683;491.2752924260683;0.0;519.1309913338418;8.604280225695685;1.2248529411803477;74.92000000000002;60.55475226955963;3.7248529411803486;2.500000000000001
2021-11-12 17:00:00;426.20377620447636;426.20377620447636;0.0;453.608328219479;7.0329993074775095;1.2248529411803477;74.74000000000001;59.3835385263622;3.7248529411803486;2.500000000000001
2021-11-12 18:00:00;352.74863886979733;352.74863886979733;0.0;380.0110027516665;5.908746001065679;1.2248529411803477;74.86000000000001;59.54730756701173;3.7248529411803486;2.500000000000001
2021-11-12 19:00:00;351.8749596439281;351.8749596439281;0.0;379.2320486114589;5.888648666400921;1.2248529411803477;75.10000000000002;59.76654235585829;3.7248529411803486;2.500000000000001
2021-11-12 20:00:00;447.4816422108005;447.4816422108005;0.0;475.1924929927998;7.373084221833277;1.2248529411803477;75.34000000000003;59.994851842712535;3.7248529411803486;2.500000000000001
2021-11-12 21:00:00;428.5697121719691;428.5697121719691;0.0;456.18989045526837;6.892945319436652;1.2248529411803477;75.46000000000004;59.70234698651802;3.7248529411803486;2.500000000000001
2021-11-12 22:00:00;369.1886118429503;369.1886118429503;0.0;396.54618262533586;5.898766933544183;1.2248529411803477;75.34000000000003;59.333984025537916;3.7248529411803486;2.500000000000001
2021-11-12 23:00:00;414.5951098971987;414.5951098971987;0.0;442.139073082862;6.708988474588058;1.2248529411803477;75.34000000000003;59.648929986150335;3.7248529411803486;2.500000000000001
2021-11-13 00:00:00;329.95414874233745;329.95414874233745;0.0;357.2709982225262;5.317927580422456;1.2248529411803477;75.51999999999998;59.524196728914774;3.7248529411803486;2.500000000000001
2021-11-13 01:00:00;279.5608509325306;279.5608509325306;0.0;306.67174611668304;4.496224242990037;1.1842596849369347;75.46000000000004;59.22035569787846;3.684259684936935;2.5000000000000004
2021-11-13 02:00:00;267.4122484889354;267.4122484889354;0.0;294.4877374379539;4.348312969190189;1.1842596849369347;75.39999999999998;59.275096282576044;3.684259684936935;2.5000000000000004
2021-11-13 03:00:00;406.58132567299583;406.58132567299583;0.0;434.0922350777229;6.649792456890747;1.1842596849369347;75.22000000000003;59.67736543867261;3.684259684936935;2.5000000000000004
2021-11-13 04:00:00;392.0939140710852;392.0939140710852;0.0;419.7338455141331;6.376976544848339;1.1842596849369347;75.69999999999999;60.02852478263361;3.684259684936935;2.5000000000000004
2021-11-13 05:00:00;396.6153416153465;396.6153416153465;0.0;424.3937122423811;6.264537829309106;1.1842596849369347;76.24000000000001;60.11013939165315;3.684259684936935;2.5000000000000004
2021-11-13 06:00:00;828.2778434279519;828.2778434279519;0.0;857.0616826467491;12.641187738728341;1.1842596849369347;75.94;59.79734714097276;3.684259684936935;2.5000000000000004
