Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-13 07:00:00;764.2382489561834;764.2382489561834;0.0;792.8168515747469;11.651353377025188;1.1842596849369347;75.88;59.67879908081528;3.684259684936935;2.5000000000000004
2021-11-13 08:00:00;733.2780590478734;733.2780590478734;0.0;761.7209055131749;11.236024482714653;1.1842596849369347;75.69999999999999;59.55887102335129;3.684259684936935;2.5000000000000004
2021-11-13 09:00:00;566.7815419637129;566.7815419637129;0.0;594.3978548917673;8.79039863082729;1.1842596849369347;74.68;58.58024107809604;3.684259684936935;2.5000000000000004
2021-11-13 10:00:00;601.4739404326216;601.4739404326216;0.0;629.3415441640651;10.014398170360097;1.1842596849369347;74.5;59.5372211837489;3.684259684936935;2.5000000000000004
2021-11-13 11:00:00;526.8339001252924;526.8339001252924;0.0;554.3982373326405;8.881266927456933;1.1842596849369347;74.19999999999999;59.33730288758562;3.684259684936935;2.5000000000000004
2021-11-13 12:00:00;443.7529156058459;443.7529156058459;0.0;470.96663126728697;7.662478606205133;1.1842596849369347;73.77999999999997;59.14571284966598;3.684259684936935;2.5000000000000004
2021-11-13 13:00:00;272.7758098244787;272.7758098244787;0.0;299.3558763960992;4.878096453942887;1.1842596849369347;73.42000000000002;58.80872502036584;3.684259684936935;2.5000000000000004
2021-11-13 14:00:00;190.47058372913614;190.47058372913614;0.0;216.8374283067292;3.5669115084085004;1.1842596849369347;73.42000000000002;58.94586488368327;3.684259684936935;2.5000000000000004
2021-11-13 15:00:00;160.8489027590642;160.8489027590642;0.0;187.10182095626917;3.0777531454515756;1.1842596849369347;73.36000000000001;58.885787643342894;3.684259684936935;2.5000000000000004
2021-11-13 16:00:00;141.58209248291334;141.58209248291334;0.0;167.84630905613;2.755599905679749;1.1842596849369347;73.53999999999996;59.03738413194344;3.684259684936935;2.5000000000000004
2021-11-13 17:00:00;258.42474104808144;258.42474104808144;0.0;285.27942102354035;5.03721104292225;1.1842596849369347;73.53999999999996;60.05561923979525;3.684259684936935;2.5000000000000004
2021-11-13 18:00:00;369.96569067194747;369.96569067194747;0.0;397.0449960880602;6.88490235017543;1.1842596849369347;73.48000000000002;59.749300845537675;3.684259684936935;2.5000000000000004
2021-11-13 19:00:00;318.09087939558117;318.09087939558117;0.0;344.9551341380823;5.85343143650571;1.1842596849369347;73.48000000000002;59.44854243776513;3.684259684936935;2.5000000000000004
2021-11-13 20:00:00;173.46835689095568;173.46835689095568;0.0;199.6150669559929;3.209701349612052;1.1842596849369347;73.24000000000001;58.4325797083805;3.684259684936935;2.5000000000000004
2021-11-13 21:00:00;349.1707676737243;349.1707676737243;0.0;376.3190372378114;6.861691501198179;1.1842596849369347;73.42000000000002;60.36202868851484;3.684259684936935;2.5000000000000004
2021-11-13 22:00:00;198.2627631041247;198.2627631041247;0.0;224.52656141815342;3.6731321593488366;1.1842596849369347;73.18;58.626016429466745;3.684259684936935;2.5000000000000004
2021-11-13 23:00:00;534.7558291990055;534.7558291990055;0.0;562.3021867932032;10.42232371596613;1.1842596849369347;73.06;60.21435475863166;3.684259684936935;2.5000000000000004
2021-11-14 00:00:00;267.60752471319614;267.60752471319614;0.0;294.17576866167775;5.0268872932765;1.1842596849369347;73.12;59.18655657964854;3.684259684936935;2.5000000000000004
2021-11-14 01:00:00;292.43708945895884;292.43708945895884;0.0;319.1954881060718;5.605343626012947;1.1842596849369347;73.18;59.621700846519104;3.684259684936935;2.5000000000000004
2021-11-14 02:00:00;348.5234687311577;348.5234687311577;0.0;375.4757697288066;6.619906291408851;1.1842596849369347;73.24000000000001;59.73542926180198;3.684259684936935;2.5000000000000004
2021-11-14 03:00:00;325.94585356723235;325.94585356723235;0.0;352.74196107867647;6.121626132182727;1.1842596849369347;73.12;59.4004131785058;3.684259684936935;2.5000000000000004
2021-11-14 04:00:00;630.0077215869467;630.0077215869467;0.0;657.7481961411193;11.96169982087314;1.1842596849369347;73.0;59.90765395285587;3.684259684936935;2.5000000000000004
2021-11-14 05:00:00;398.12315779834546;398.12315779834546;0.0;425.12346419943606;7.488346115796107;1.1842596849369347;73.0;59.483013623673;3.684259684936935;2.5000000000000004
2021-11-14 06:00:00;246.27698896200337;246.27698896200337;0.0;272.71357734731856;4.686739970057374;1.1842596849369347;72.88;59.025635442727776;3.684259684936935;2.5000000000000004
2021-11-14 07:00:00;417.7579780850712;417.7579780850712;0.0;444.82365104997285;8.202336657036614;1.1842596849369347;72.69999999999999;59.787777844831794;3.684259684936935;2.5000000000000004
2021-11-14 08:00:00;383.7208903449576;383.7208903449576;0.0;410.49622056222756;7.459164078742897;1.1842596849369347;72.34000000000003;59.23703104259499;3.684259684936935;2.5000000000000004
2021-11-14 09:00:00;277.70809985822353;277.70809985822353;0.0;303.9185470612636;5.568780347380136;1.1842596849369347;71.68;58.685851495264444;3.684259684936935;2.5000000000000004
2021-11-14 10:00:00;334.50745394515343;334.50745394515343;0.0;361.08394987672324;7.18125088563346;1.1842596849369347;71.62;59.6482181492558;3.684259684936935;2.5000000000000004
2021-11-14 11:00:00;361.42212548783374;361.42212548783374;0.0;387.83428164634336;7.735191561115433;1.1842596849369347;71.01999999999998;59.08215787928515;3.684259684936935;2.5000000000000004
2021-11-14 12:00:00;384.61144258294325;384.61144258294325;0.0;410.9756120261224;8.64472072602346;1.1842596849369347;70.42000000000002;59.10079845516225;3.684259684936935;2.5000000000000004
2021-11-14 13:00:00;377.8182062018061;377.8182062018061;0.0;404.57160853959465;8.95567227290462;1.1842596849369347;71.13999999999999;60.38407118455592;3.684259684936935;2.5000000000000004
2021-11-14 14:00:00;358.8183824660414;358.8183824660414;0.0;385.53285364417155;7.979483088401085;1.1842596849369347;71.56;60.05630539158909;3.684259684936935;2.5000000000000004
2021-11-14 15:00:00;353.50409883930934;353.50409883930934;0.0;380.2874623075627;7.588081906192796;1.1842596849369347;71.98000000000002;60.047520224200866;3.684259684936935;2.5000000000000004
2021-11-14 16:00:00;286.6324932996638;286.6324932996638;0.0;313.06735579264586;5.942941549104691;1.1842596849369347;71.92000000000002;59.3774154900571;3.684259684936935;2.5000000000000004
2021-11-14 17:00:00;242.9050307809418;242.9050307809418;0.0;269.28554227983426;5.104127805718141;1.1842596849369347;72.10000000000002;59.5384796491785;3.684259684936935;2.5000000000000004
2021-11-14 18:00:00;250.40830263922555;250.40830263922555;0.0;276.9298624267076;5.227168118196558;1.1842596849369347;72.39999999999998;59.78596501217618;3.684259684936935;2.5000000000000004
2021-11-14 19:00:00;267.7190877139425;267.7190877139425;0.0;294.31232795631524;5.44505587342559;1.1842596849369347;72.57999999999998;59.71064375682198;3.684259684936935;2.5000000000000004
2021-11-14 20:00:00;385.30681682092086;385.30681682092086;0.0;412.43403829435294;7.7000274453845705;1.1842596849369347;73.0;60.246983047426;3.684259684936935;2.5000000000000004
2021-11-14 21:00:00;390.1643960660717;390.1643960660717;0.0;417.29644709425594;7.435056927567055;1.1842596849369347;73.30000000000001;59.93678060637046;3.684259684936935;2.5000000000000004
2021-11-14 22:00:00;204.77895708142734;204.77895708142734;0.0;231.04013655806654;3.8135011857724876;1.1842596849369347;73.06;58.635051994586945;3.684259684936935;2.5000000000000004
2021-11-14 23:00:00;307.7496839495211;307.7496839495211;0.0;334.8054665230135;6.027395951644939;1.1842596849369347;73.60000000000002;60.3744565137406;3.684259684936935;2.5000000000000004
2021-11-15 00:00:00;593.3715794451903;593.3715794451903;0.0;621.2021340848619;10.899254513384825;1.1842596849369347;73.77999999999997;60.20978106084499;3.684259684936935;2.5000000000000004
2021-11-15 01:00:00;575.899055770481;575.899055770481;0.0;603.581398369508;10.227307887980485;1.1842596849369347;73.77999999999997;59.72841787020627;3.684259684936935;2.5000000000000004
2021-11-15 02:00:00;560.5813195801477;560.5813195801477;0.0;588.313082887045;9.954978084650204;1.1842596849369347;74.01999999999998;59.94919619175067;3.684259684936935;2.5000000000000004
2021-11-15 03:00:00;534.1164119216498;534.1164119216498;0.0;561.8920542527057;9.33526035132212;1.1842596849369347;74.44;60.1089778960291;3.684259684936935;2.5000000000000004
2021-11-15 04:00:00;514.0977751361268;514.0977751361268;0.0;541.7713096948818;8.74475025760585;1.1842596849369347;74.5;59.74907342404907;3.684259684936935;2.5000000000000004
2021-11-15 05:00:00;509.507731384763;509.507731384763;0.0;537.109991018871;8.632363839176309;1.1842596849369347;74.38;59.56559532736611;3.684259684936935;2.5000000000000004
2021-11-15 06:00:00;384.8685741822004;384.8685741822004;0.0;412.1027119392126;6.573474245492793;1.1842596849369347;74.38;59.45338894860089;3.684259684936935;2.5000000000000004
2021-11-15 07:00:00;479.3372758549075;479.3372758549075;0.0;506.9668148103529;8.260021629678063;1.1842596849369347;74.56;59.94667452819249;3.684259684936935;2.5000000000000004
2021-11-15 08:00:00;470.0750980824932;470.0750980824932;0.0;497.2630119062112;7.946015671775542;1.1842596849369347;73.65999999999997;58.75995951350683;3.684259684936935;2.5000000000000004
2021-11-15 09:00:00;607.8298445117991;607.8298445117991;0.0;635.4054733677264;10.93193624719439;1.1842596849369347;73.12;59.281004414260735;3.684259684936935;2.5000000000000004
2021-11-15 10:00:00;547.0672813535223;547.0672813535223;0.0;574.292131491471;10.178152322167445;1.1842596849369347;72.46000000000004;59.02571276833032;3.684259684936935;2.5000000000000004
2021-11-15 11:00:00;476.82895273901823;476.82895273901823;0.0;503.69084060311883;9.359148678330296;1.1842596849369347;71.74000000000001;58.92618597250606;3.684259684936935;2.5000000000000004
2021-11-15 12:00:00;417.9704416572856;417.9704416572856;0.0;444.7545694739418;8.736735976214623;1.1842596849369347;71.62;59.49946146007676;3.684259684936935;2.5000000000000004
2021-11-15 13:00:00;365.98695231431645;365.98695231431645;0.0;392.7846828142966;7.768811655128015;1.1842596849369347;71.98000000000002;59.942101962775496;3.684259684936935;2.5000000000000004
2021-11-15 14:00:00;460.2202776437831;460.2202776437831;0.0;487.54514965526164;9.525002078899023;1.1842596849369347;72.69999999999999;60.512897306709476;3.684259684936935;2.5000000000000004
2021-11-15 15:00:00;505.790649110828;505.790649110828;0.0;533.137749396186;9.812895294102423;1.1842596849369347;72.82;59.88420933113042;3.684259684936935;2.5000000000000004
2021-11-15 16:00:00;348.107153127045;348.107153127045;0.0;375.1368044793829;6.669258647491158;1.1842596849369347;73.36000000000001;59.96746396236932;3.684259684936935;2.5000000000000004
2021-11-15 17:00:00;481.92478208889014;481.92478208889014;0.0;509.5888769701302;8.968349152680485;1.1842596849369347;74.07999999999998;60.55123534919193;3.684259684936935;2.5000000000000004
2021-11-15 18:00:00;301.62734157260843;301.62734157260843;0.0;328.6476529888299;5.278221133291017;1.1842596849369347;74.38;59.55503545005371;3.684259684936935;2.5000000000000004
2021-11-15 19:00:00;425.11127811621117;425.11127811621117;0.0;452.3442856988547;7.399558747356173;1.1842596849369347;73.89999999999998;59.3449401536314;3.684259684936935;2.5000000000000004
2021-11-15 20:00:00;536.3680153782288;536.3680153782288;0.0;563.9961969043245;9.520988729198859;1.1842596849369347;73.89999999999998;59.79591768185577;3.684259684936935;2.5000000000000004
2021-11-15 21:00:00;481.66088531150194;481.66088531150194;0.0;509.1269513965167;8.49702495971009;1.1842596849369347;73.96000000000004;59.69374760127903;3.684259684936935;2.5000000000000004
2021-11-15 22:00:00;395.4534764317121;395.4534764317121;0.0;422.73907313600444;6.966147590371365;1.1842596849369347;74.19999999999999;59.75124493635491;3.684259684936935;2.5000000000000004
2021-11-15 23:00:00;461.56011573519294;461.56011573519294;0.0;488.8985518700333;8.044291420613481;1.1842596849369347;73.89999999999998;59.42956239083696;3.684259684936935;2.5000000000000004
2021-11-16 00:00:00;678.2979479803042;678.2979479803042;0.0;706.317259233442;12.00417716892766;1.1842596849369347;73.89999999999998;59.890645286103734;3.684259684936935;2.5000000000000004
2021-11-16 01:00:00;589.3525471722398;589.3525471722398;0.0;617.2464038992814;10.339675808311865;1.1842596849369347;74.32;60.10645672994042;3.684259684936935;2.5000000000000004
2021-11-16 02:00:00;487.2436632929567;487.2436632929567;0.0;514.6709395546116;8.331178779428061;1.1842596849369347;74.07999999999998;59.37131313367786;3.684259684936935;2.5000000000000004
2021-11-16 03:00:00;359.39266399458097;359.39266399458097;0.0;386.45693777914687;6.276831565583929;1.1842596849369347;74.01999999999998;59.360763783021355;3.684259684936935;2.5000000000000004
2021-11-16 04:00:00;485.72118559065706;485.72118559065706;0.0;513.3604813573254;8.605982334886985;1.1842596849369347;74.32;60.11724181608332;3.684259684936935;2.5000000000000004
2021-11-16 05:00:00;540.3578558222137;540.3578558222137;0.0;568.0709643277082;9.287446065255821;1.1842596849369347;74.32;59.75679386601405;3.684259684936935;2.5000000000000004
2021-11-16 06:00:00;570.5152200007636;570.5152200007636;0.0;598.6248835465669;9.767397856389383;1.1842596849369347;75.15999999999997;60.56760433092035;3.684259684936935;2.5000000000000004
2021-11-16 07:00:00;559.5093412287664;559.5093412287664;0.0;587.4893754077011;9.051058693793651;1.1842596849369347;75.34000000000003;59.8856285890584;3.684259684936935;2.5000000000000004
2021-11-16 08:00:00;921.8413979150926;921.8413979150926;0.0;950.5053043449129;14.726196816017183;1.1842596849369347;74.5;59.13209547066231;3.684259684936935;2.5000000000000004
2021-11-16 09:00:00;908.5577886533539;908.5577886533539;0.0;937.1512999501878;15.168160036360003;1.1842596849369347;74.07999999999998;59.36949712041354;3.684259684936935;2.5000000000000004
2021-11-16 10:00:00;872.5649527727259;872.5649527727259;0.0;901.0916277965213;15.012333228094409;1.1842596849369347;73.96000000000004;59.66870880588152;3.684259684936935;2.5000000000000004
2021-11-16 11:00:00;681.7191097447569;681.7191097447569;0.0;709.5739278972626;11.847682091636255;1.1842596849369347;73.53999999999996;59.28014967635414;3.684259684936935;2.5000000000000004
2021-11-16 12:00:00;511.5298620124686;511.5298620124686;0.0;538.9506487611151;9.201191571129208;1.1842596849369347;73.48000000000002;59.533808134916114;3.684259684936935;2.5000000000000004
2021-11-16 13:00:00;485.2336386882647;485.2336386882647;0.0;512.560722826716;8.832483264701278;1.1842596849369347;73.36000000000001;59.543017427565815;3.684259684936935;2.5000000000000004
2021-11-16 14:00:00;441.269954939601;441.269954939601;0.0;468.48880190236554;8.116516165213795;1.1842596849369347;73.36000000000001;59.61704051302678;3.684259684936935;2.5000000000000004
2021-11-16 15:00:00;366.14972652740596;366.14972652740596;0.0;393.20843986464155;6.756323171850799;1.1842596849369347;73.53999999999996;59.68319434856414;3.684259684936935;2.5000000000000004
2021-11-16 16:00:00;386.85287096276784;386.85287096276784;0.0;413.9135436395622;7.089612838120901;1.1842596849369347;73.42000000000002;59.51926296767624;3.684259684936935;2.5000000000000004
2021-11-16 17:00:00;295.6570330092208;295.6570330092208;0.0;322.3223535167334;5.455999930699935;1.1842596849369347;73.18;59.1141241791147;3.684259684936935;2.5000000000000004
2021-11-16 18:00:00;265.17213777731735;265.17213777731735;0.0;291.78504300153025;5.035786777086048;1.1842596849369347;73.12;59.324215475882625;3.684259684936935;2.5000000000000004
2021-11-16 19:00:00;277.89063259039034;277.89063259039034;0.0;304.6082251713293;5.329488619170813;1.1842596849369347;73.18;59.57160844868838;3.684259684936935;2.5000000000000004
2021-11-16 20:00:00;238.00853677653518;238.00853677653518;0.0;264.51875491437016;4.532484571275363;1.1842596849369347;73.12;59.224606658534924;3.684259684936935;2.5000000000000004
2021-11-16 21:00:00;289.3821747819885;289.3821747819885;0.0;316.13835049134485;5.58564805453342;1.1842596849369347;73.12;59.644207200956544;3.684259684936935;2.5000000000000004
2021-11-16 22:00:00;293.44902378355107;293.44902378355107;0.0;320.1593762345706;5.604385377360975;1.1842596849369347;73.06;59.45843305192409;3.684259684936935;2.5000000000000004
2021-11-16 23:00:00;329.65840853940045;329.65840853940045;0.0;356.35549885850713;6.319403558535549;1.1842596849369347;72.69999999999999;59.273646300423025;3.684259684936935;2.5000000000000004
2021-11-17 00:00:00;505.3962295685452;505.3962295685452;0.0;532.709034129445;9.901308270310805;1.1842596849369347;72.69999999999999;59.89002773634951;3.684259684936935;2.5000000000000004
2021-11-17 01:00:00;444.11627274301276;444.11627274301276;0.0;471.2533642786946;8.586043652354391;1.1842596849369347;72.82;59.751911074042766;3.684259684936935;2.5000000000000004
2021-11-17 02:00:00;379.46799883466736;379.46799883466736;0.0;406.28556921617854;7.29526919742712;1.1842596849369347;72.57999999999998;59.32008364608373;3.684259684936935;2.5000000000000004
2021-11-17 03:00:00;308.76464379553494;308.76464379553494;0.0;335.4109058465771;6.080225727042841;1.1842596849369347;72.57999999999998;59.445662053944716;3.684259684936935;2.5000000000000004
2021-11-17 04:00:00;381.2294602593617;381.2294602593617;0.0;408.20476449592786;7.5698654327718895;1.1842596849369347;72.69999999999999;59.860721487399076;3.684259684936935;2.5000000000000004
2021-11-17 05:00:00;419.99167988906487;419.99167988906487;0.0;446.9240638672771;8.19425391965646;1.1842596849369347;72.39999999999998;59.41401098375627;3.684259684936935;2.5000000000000004
2021-11-17 06:00:00;429.74614106406534;429.74614106406534;0.0;456.80768216155377;8.549750780030466;1.1842596849369347;72.51999999999998;59.79872464984277;3.684259684936935;2.5000000000000004
2021-11-17 07:00:00;454.94749553126144;454.94749553126144;0.0;482.0605713186826;8.961890158632023;1.1842596849369347;72.51999999999998;59.71284386744054;3.684259684936935;2.5000000000000004
2021-11-17 08:00:00;691.5032324976081;691.5032324976081;0.0;719.3447582209105;13.593378204858396;1.1842596849369347;72.57999999999998;59.980294547829544;3.684259684936935;2.5000000000000004
2021-11-17 09:00:00;667.419171337494;667.419171337494;0.0;695.1072644872338;12.929484546435429;1.1842596849369347;72.46000000000004;59.65966530410179;3.684259684936935;2.5000000000000004
2021-11-17 10:00:00;630.8533291256729;630.8533291256729;0.0;658.3883771659573;12.338708851003533;1.1842596849369347;72.27999999999997;59.5753370313364;3.684259684936935;2.5000000000000004
2021-11-17 11:00:00;504.1953974719695;504.1953974719695;0.0;531.290659465811;10.017350026349325;1.1842596849369347;72.03999999999996;59.412131778309345;3.684259684936935;2.5000000000000004
2021-11-17 12:00:00;409.00716962287356;409.00716962287356;0.0;435.93777292099765;8.332402842273083;1.1842596849369347;72.22000000000003;59.763244151405274;3.684259684936935;2.5000000000000004
2021-11-17 13:00:00;397.52558630385636;397.52558630385636;0.0;424.42368976907017;8.034998903847264;1.1842596849369347;72.27999999999997;59.70336362728801;3.684259684936935;2.5000000000000004
2021-11-17 14:00:00;364.0835697678607;364.0835697678607;0.0;390.8852129745948;7.330156384924358;1.1842596849369347;72.34000000000003;59.643421241802855;3.684259684936935;2.5000000000000004
2021-11-17 15:00:00;316.6718272853327;316.6718272853327;0.0;343.28232688226524;6.365379104816218;1.1842596849369347;72.27999999999997;59.43961987384563;3.684259684936935;2.5000000000000004
2021-11-17 16:00:00;323.4677978304481;323.4677978304481;0.0;349.95826947102194;6.568676411849303;1.1842596849369347;71.86000000000001;59.17504000672153;3.684259684936935;2.5000000000000004
2021-11-17 17:00:00;259.05797913834107;259.05797913834107;0.0;285.2733687865431;5.440617037165441;1.1842596849369347;71.56;59.07571187615696;3.684259684936935;2.5000000000000004
2021-11-17 18:00:00;216.8302011999866;216.8302011999866;0.0;243.37656841887727;4.7199761958789335;1.1842596849369347;72.51999999999998;60.243073252977695;3.684259684936935;2.5000000000000004
2021-11-17 19:00:00;225.9508841412086;225.9508841412086;0.0;252.37119734386033;4.5864562318000415;1.1842596849369347;72.57999999999998;59.47873460399643;3.684259684936935;2.5000000000000004
2021-11-17 20:00:00;194.26478036221525;194.26478036221525;0.0;220.69988510836714;3.916919399901948;1.1842596849369347;73.0;59.58445928354212;3.684259684936935;2.5000000000000004
2021-11-17 21:00:00;227.9433066226853;227.9433066226853;0.0;254.59680436122918;4.494313090689974;1.1842596849369347;73.30000000000001;59.81222433117864;3.684259684936935;2.5000000000000004
2021-11-17 22:00:00;226.85478175462072;226.85478175462072;0.0;253.60394794630668;4.327798757677263;1.1842596849369347;73.77999999999997;59.82789738407905;3.684259684936935;2.5000000000000004
2021-11-17 23:00:00;248.81428563062377;248.81428563062377;0.0;275.7449778519181;4.584296219379296;1.1842596849369347;74.25999999999999;59.93859426760429;3.684259684936935;2.5000000000000004
2021-11-18 00:00:00;514.6259719137995;514.6259719137995;0.0;542.5052403132328;9.112805069465042;1.1842596849369347;74.74000000000001;60.56566911333306;3.684259684936935;2.5000000000000004
2021-11-18 01:00:00;485.3279655095508;485.3279655095508;0.0;513.0373967004407;8.096093728491201;1.1842596849369347;74.98000000000002;59.892259514822;3.684259684936935;2.5000000000000004
2021-11-18 02:00:00;449.53872438996746;449.53872438996746;0.0;477.13688267509497;7.3836518196789305;1.1842596849369347;75.10000000000002;59.71411474173681;3.684259684936935;2.5000000000000004
2021-11-18 03:00:00;487.93007448857753;487.93007448857753;0.0;515.5615940584049;7.968202258295484;1.1842596849369347;74.92000000000002;59.514673113084996;3.684259684936935;2.5000000000000004
2021-11-18 04:00:00;483.6583781333369;483.6583781333369;0.0;511.28730462780686;7.973626818605858;1.1842596849369347;74.86000000000001;59.59278530588233;3.684259684936935;2.5000000000000004
2021-11-18 05:00:00;524.2849209004808;524.2849209004808;0.0;551.9809326518304;8.680461746936176;1.1842596849369347;74.68;59.539787945018475;3.684259684936935;2.5000000000000004
2021-11-18 06:00:00;588.86475116218;588.86475116218;0.0;616.8209690455054;9.840503944381446;1.1842596849369347;74.80000000000001;59.875750559413405;3.684259684936935;2.5000000000000004
2021-11-18 07:00:00;582.5222478962874;582.5222478962874;0.0;610.3587680573717;9.63245566802004;1.1842596849369347;74.62;59.533139368332286;3.684259684936935;2.5000000000000004
2021-11-18 08:00:00;811.4037206575937;811.4037206575937;0.0;839.987019942484;13.574653235186833;1.1842596849369347;74.80000000000001;60.06688630309145;3.684259684936935;2.5000000000000004
2021-11-18 09:00:00;710.5721392396393;710.5721392396393;0.0;738.8003781882763;11.675416728022414;1.1842596849369347;74.74000000000001;59.67374103492199;3.684259684936935;2.5000000000000004
2021-11-18 10:00:00;648.2227179666064;648.2227179666064;0.0;676.2460543462773;10.712984381049269;1.1842596849369347;74.62;59.59048445199244;3.684259684936935;2.5000000000000004
2021-11-18 11:00:00;548.4022568580895;548.4022568580895;0.0;576.1645390728613;9.15475414349748;1.1842596849369347;74.62;59.635213848203136;3.684259684936935;2.5000000000000004
2021-11-18 12:00:00;530.895198103929;530.895198103929;0.0;558.5491910079447;8.89933202488681;1.1842596849369347;74.44;59.49641746492421;3.684259684936935;2.5000000000000004
2021-11-18 13:00:00;492.95145373253;492.95145373253;0.0;520.4583451307847;8.371029521542775;1.1842596849369347;74.25999999999999;59.4567248133979;3.684259684936935;2.5000000000000004
2021-11-18 14:00:00;448.81431292908826;448.81431292908826;0.0;476.1324545403032;7.733052466921402;1.1842596849369347;74.01999999999998;59.3602171246647;3.684259684936935;2.5000000000000004
2021-11-18 15:00:00;366.01045486159217;366.01045486159217;0.0;393.17009799138407;6.43239576326085;1.1842596849369347;74.13999999999999;59.58680216539864;3.684259684936935;2.5000000000000004
2021-11-18 16:00:00;397.0901640237373;397.0901640237373;0.0;424.2533120071727;6.970358477643072;1.1842596849369347;73.89999999999998;59.40824987566532;3.684259684936935;2.5000000000000004
2021-11-18 17:00:00;299.384628962774;299.384628962774;0.0;326.15418065154546;5.3298324930555285;1.1842596849369347;73.65999999999997;59.08998163653956;3.684259684936935;2.5000000000000004
2021-11-18 18:00:00;271.4723410254177;271.4723410254177;0.0;298.20271876721296;4.972967509917951;1.1842596849369347;73.60000000000002;59.322680233899575;3.684259684936935;2.5000000000000004
2021-11-18 19:00:00;288.01039035733135;288.01039035733135;0.0;314.75797719937685;5.324178952143208;1.1842596849369347;73.42000000000002;59.344144136159514;3.684259684936935;2.5000000000000004
2021-11-18 20:00:00;243.73312013747645;243.73312013747645;0.0;270.25816368718466;4.5511508722972795;1.1842596849369347;73.24000000000001;59.10133845354119;3.684259684936935;2.5000000000000004
2021-11-18 21:00:00;300.60030525599905;300.60030525599905;0.0;327.3933470638734;5.7431249582790045;1.1842596849369347;73.18;59.60711111350628;3.684259684936935;2.5000000000000004
2021-11-18 22:00:00;308.5190894886092;308.5190894886092;0.0;335.1915725848162;5.855380455901952;1.1842596849369347;72.88;59.25022514879339;3.684259684936935;2.5000000000000004
2021-11-18 23:00:00;340.37132483984334;340.37132483984334;0.0;367.2611837301809;6.599334881757278;1.1842596849369347;73.0;59.749704242908194;3.684259684936935;2.5000000000000004
2021-11-19 00:00:00;721.4296160024177;721.4296160024177;0.0;749.4849731685845;13.797113589614776;1.1842596849369347;73.12;60.18622207780493;3.684259684936935;2.5000000000000004
2021-11-19 01:00:00;622.6787876721462;622.6787876721462;0.0;650.3019746906933;11.56475642580291;1.1842596849369347;72.94;59.551581100633996;3.684259684936935;2.5000000000000004
2021-11-19 02:00:00;532.0510375542085;532.0510375542085;0.0;559.4452075934649;10.037115385033058;1.1842596849369347;72.94;59.6691313496475;3.684259684936935;2.5000000000000004
2021-11-19 03:00:00;421.28966189057655;421.28966189057655;0.0;448.3796078684287;7.983533963298733;1.1842596849369347;73.0;59.62784551512425;3.684259684936935;2.5000000000000004
2021-11-19 04:00:00;533.1904600668914;533.1904600668914;0.0;560.6652855263853;10.12596126946925;1.1842596849369347;73.06;59.876882753479435;3.684259684936935;2.5000000000000004
2021-11-19 05:00:00;588.8260862161811;588.8260862161811;0.0;616.3685165030255;11.057895654931768;1.1842596849369347;72.88;59.60854101080753;3.684259684936935;2.5000000000000004
2021-11-19 06:00:00;597.7187064953144;597.7187064953144;0.0;625.2444826050246;11.343605847513505;1.1842596849369347;72.69999999999999;59.57650682201648;3.684259684936935;2.5000000000000004
2021-11-19 07:00:00;634.5837327483363;634.5837327483363;0.0;662.2284447508125;12.206119737950571;1.1842596849369347;72.63999999999999;59.72242728963613;3.684259684936935;2.5000000000000004
2021-11-19 08:00:00;966.6197760134775;966.6197760134775;0.0;995.2314036179665;18.657949801610457;1.1842596849369347;72.63999999999999;59.9397912137257;3.684259684936935;2.5000000000000004
2021-11-19 09:00:00;956.2553723984557;956.2553723984557;0.0;984.9413620222482;18.32745197006886;1.1842596849369347;73.0;60.20444890628983;3.684259684936935;2.5000000000000004
2021-11-19 10:00:00;993.857491589497;993.857491589497;0.0;1023.0894524903385;18.538519807558867;1.1842596849369347;74.5;61.36018466889186;3.684259684936935;2.5000000000000004
2021-11-19 11:00:00;588.2544945281619;588.2544945281619;0.0;616.2809377825238;9.866041677474096;1.1842596849369347;74.98000000000002;60.10741366683004;3.684259684936935;2.5000000000000004
2021-11-19 12:00:00;599.023780746507;599.023780746507;0.0;627.1246652970163;9.791379213087627;1.1842596849369347;75.27999999999997;60.03032033283853;3.684259684936935;2.5000000000000004
2021-11-19 13:00:00;647.6404483036373;647.6404483036373;0.0;675.8868389629977;10.372622754816755;1.1842596849369347;75.46000000000004;59.94555956847046;3.684259684936935;2.5000000000000004
2021-11-19 14:00:00;608.0968976226222;608.0968976226222;0.0;636.2133139773794;9.60854635791904;1.1842596849369347;75.51999999999998;59.754934731208266;3.684259684936935;2.5000000000000004
2021-11-19 15:00:00;561.6371634456425;561.6371634456425;0.0;589.7514319383425;8.850914583270573;1.1842596849369347;75.88;60.0153109576072;3.684259684936935;2.5000000000000004
2021-11-19 16:00:00;450.0907722999481;450.0907722999481;0.0;477.81104391747937;6.9509722595132235;1.1842596849369347;75.88;59.5132918592264;3.684259684936935;2.5000000000000004
2021-11-19 17:00:00;398.315886455331;398.315886455331;0.0;426.1615114879096;6.18653277976301;1.1842596849369347;76.54000000000002;60.138724817776335;3.684259684936935;2.5000000000000004
2021-11-19 18:00:00;338.8671175151722;338.8671175151722;0.0;366.5164563349274;5.078860878187244;1.1842596849369347;76.84000000000003;59.657835528498595;3.684259684936935;2.5000000000000004
2021-11-19 19:00:00;331.20433026922115;331.20433026922115;0.0;358.8365248356617;4.9054280714333505;1.1842596849369347;76.96000000000004;59.543116789428325;3.684259684936935;2.5000000000000004
2021-11-19 20:00:00;392.9683915210088;392.9683915210088;0.0;420.9078059378726;5.78562971847112;1.1842596849369347;77.25999999999999;59.93843793200705;3.684259684936935;2.5000000000000004
2021-11-19 21:00:00;387.2174641089286;387.2174641089286;0.0;415.0958225753107;5.564919550305131;1.1842596849369347;77.38;59.62011365932716;3.684259684936935;2.5000000000000004
2021-11-19 22:00:00;482.3433034703047;482.3433034703047;0.0;510.5577176343413;6.886838430724232;1.1842596849369347;77.56;59.90874208763364;3.684259684936935;2.5000000000000004
2021-11-19 23:00:00;441.06583338798606;441.06583338798606;0.0;469.2047589344769;6.187404803670708;1.1842596849369347;77.86000000000001;59.80470503568034;3.684259684936935;2.5000000000000004
2021-11-20 00:00:00;786.6620215026616;786.6620215026616;0.0;815.7565916006478;10.87969714358177;1.1842596849369347;77.98000000000002;60.127686894069825;3.684259684936935;2.5000000000000004
2021-11-20 01:00:00;438.5183925386645;438.5183925386645;0.0;466.57102626411563;5.944048074921256;1.1842596849369347;77.98000000000002;59.29099577485067;3.684259684936935;2.5000000000000004
2021-11-20 02:00:00;636.4139532085877;636.4139532085877;0.0;665.0876246670273;8.742285341943568;1.1842596849369347;77.98000000000002;59.86640725445744;3.684259684936935;2.5000000000000004
2021-11-20 03:00:00;603.4810230975789;603.4810230975789;0.0;631.9137336729834;8.209011320188317;1.1842596849369347;77.68;59.35189141224521;3.684259684936935;2.5000000000000004
2021-11-20 04:00:00;665.0668352987997;665.0668352987997;0.0;693.5771898125812;9.204876493414451;1.1842596849369347;77.25999999999999;59.31978904073304;3.684259684936935;2.5000000000000004
2021-11-20 05:00:00;636.1196657811656;636.1196657811656;0.0;664.2853857733348;8.99675949529782;1.1842596849369347;76.36000000000001;58.77998275361773;3.684259684936935;2.5000000000000004
2021-11-20 06:00:00;1371.4268111390068;1371.4268111390068;0.0;1401.679238727709;20.44946710425304;1.233169070199271;76.24000000000001;59.92010518921461;3.733169070199272;2.500000000000001
2021-11-20 07:00:00;1326.146874379511;1326.146874379511;0.0;1356.5139457388598;19.706955997675134;1.233169070199271;77.07999999999998;60.69088790535142;3.733169070199272;2.500000000000001
2021-11-20 08:00:00;1033.2708399068617;1033.2708399068617;0.0;1063.3582613386561;14.634336332286985;1.233169070199271;78.94;61.639554481648304;3.733169070199272;2.500000000000001
2021-11-20 09:00:00;773.4785423593398;773.4785423593398;0.0;802.7795791525963;9.930946089977393;1.233169070199271;79.36000000000001;60.113294469171024;3.733169070199272;2.500000000000001
2021-11-20 10:00:00;821.7666592840158;821.7666592840158;0.0;851.1239707573109;10.34418599477033;1.233169070199271;79.36000000000001;59.76942375084144;3.733169070199272;2.500000000000001
2021-11-20 11:00:00;1064.1586109152759;1064.1586109152759;0.0;1094.0748959321243;13.370613394701486;1.233169070199271;79.24000000000001;59.75742166562003;3.733169070199272;2.500000000000001
2021-11-20 12:00:00;630.1037807972048;630.1037807972048;0.0;658.8935482629535;7.934723249702678;1.233169070199271;79.18;59.4087475799534;3.733169070199272;2.500000000000001
2021-11-20 13:00:00;388.396713103352;388.396713103352;0.0;416.5121055352902;4.954003193998651;1.1915942000628084;79.12;59.10193681887222;3.6915942000628093;2.500000000000001
2021-11-20 14:00:00;317.25139321011227;317.25139321011227;0.0;345.2272349479718;4.119416357530642;1.1915942000628084;79.18;59.226454747980256;3.6915942000628093;2.500000000000001
2021-11-20 15:00:00;389.22830815194976;389.22830815194976;0.0;417.6028444972645;5.08561881347189;1.1915942000628084;79.48000000000002;59.92893800800897;3.6915942000628093;2.500000000000001
2021-11-20 16:00:00;476.53786824749125;476.53786824749125;0.0;505.12323868226656;6.077952557803847;1.1915942000628084;79.60000000000002;59.81250797243007;3.6915942000628093;2.500000000000001
2021-11-20 17:00:00;431.4797999510219;431.4797999510219;0.0;459.89740538498256;5.4300988759122335;1.1915942000628084;79.65999999999997;59.494735105790426;3.6915942000628093;2.500000000000001
2021-11-20 18:00:00;583.0200476918866;583.0200476918866;0.0;611.9197785746449;7.339193731266823;1.1915942000628084;79.77999999999997;59.9283390805972;3.6915942000628093;2.500000000000001
2021-11-20 19:00:00;365.2079654443;365.2079654443;0.0;393.4193904539488;4.528831530484488;1.1915942000628084;79.84000000000003;59.15667742310666;3.6915942000628093;2.500000000000001
2021-11-20 20:00:00;349.6672626194603;349.6672626194603;0.0;377.91183807351587;4.389160311188656;1.1915942000628084;79.89999999999998;59.399721430599755;3.6915942000628093;2.500000000000001
2021-11-20 21:00:00;702.4343988647706;702.4343988647706;0.0;731.762153886022;8.816898340181838;1.1915942000628084;80.13999999999999;60.37918644218104;3.6915942000628093;2.500000000000001
2021-11-20 22:00:00;638.1305462632013;638.1305462632013;0.0;667.1150584072617;7.741372031247656;1.1915942000628084;80.01999999999998;59.502071391575214;3.6915942000628093;2.500000000000001
2021-11-20 23:00:00;420.5970057374551;420.5970057374551;0.0;448.96792661672083;5.139078676470271;1.1915942000628084;79.95999999999998;59.15916543127241;3.6915942000628093;2.500000000000001
2021-11-21 00:00:00;593.7989046883077;593.7989046883077;0.0;622.6594970234343;7.365605001211145;1.1915942000628084;79.77999999999997;59.652357916060055;3.6915942000628093;2.500000000000001
2021-11-21 01:00:00;458.69219794285266;458.69219794285266;0.0;487.0993585663397;5.685542582515537;1.1915942000628084;79.60000000000002;59.20158840239003;3.6915942000628093;2.500000000000001
2021-11-21 02:00:00;354.3636652106345;354.3636652106345;0.0;382.4618574112896;4.464480633884628;1.1915942000628084;79.48000000000002;59.08292484829241;3.6915942000628093;2.500000000000001
2021-11-21 03:00:00;612.3763432996064;612.3763432996064;0.0;641.2779597873964;7.834650660556283;1.1915942000628084;79.42000000000002;59.931546061714585;3.6915942000628093;2.500000000000001
2021-11-21 04:00:00;1170.8993833728591;1170.8993833728591;0.0;1201.0737716746548;14.762549913433107;1.1915942000628084;79.18;59.8086889925022;3.6915942000628093;2.500000000000001
2021-11-21 05:00:00;603.8864677386525;603.8864677386525;0.0;632.6170430891054;7.624389905860911;1.1915942000628084;79.18;59.42456942035176;3.6915942000628093;2.500000000000001
2021-11-21 06:00:00;727.4587627495981;727.4587627495981;0.0;756.5406892367963;9.285980188975572;1.1915942000628084;79.12;59.72207626261991;3.6915942000628093;2.500000000000001
2021-11-21 07:00:00;635.9158102741526;635.9158102741526;0.0;664.7278125920924;8.11059114758395;1.1915942000628084;79.06;59.54619096589681;3.6915942000628093;2.500000000000001
2021-11-21 08:00:00;738.5355215541729;738.5355215541729;0.0;767.6197323206578;9.475193998788638;1.1915942000628084;79.0;59.71104370455572;3.6915942000628093;2.500000000000001
2021-11-21 09:00:00;778.9744705071774;778.9744705071774;0.0;808.118613431871;9.993394609131212;1.1915942000628084;78.88;59.626362852674106;3.6915942000628093;2.500000000000001
2021-11-21 10:00:00;839.299293923598;839.299293923598;0.0;868.6155718744371;10.821770874928822;1.1915942000628084;78.88;59.76915078789858;3.6915942000628093;2.500000000000001
2021-11-21 11:00:00;801.1569071694223;801.1569071694223;0.0;830.3487958896764;10.31787830763788;1.1915942000628084;78.82;59.65888098262445;3.6915942000628093;2.500000000000001
2021-11-21 12:00:00;649.7404068418409;649.7404068418409;0.0;678.5261339101037;8.40131838270797;1.1915942000628084;78.75999999999999;59.530417921586434;3.6915942000628093;2.500000000000001
2021-11-21 13:00:00;804.6116414819618;804.6116414819618;0.0;833.7473350750555;10.480685251726587;1.1915942000628084;78.51999999999998;59.57932336597332;3.6915942000628093;2.500000000000001
2021-11-21 14:00:00;906.1304057062108;906.1304057062108;0.0;935.5943788934137;11.900401728152202;1.1915942000628084;78.63999999999999;59.92125659184933;3.6915942000628093;2.500000000000001
2021-11-21 15:00:00;683.7858329435211;683.7858329435211;0.0;712.645509365178;8.910714465678929;1.1915942000628084;78.63999999999999;59.59803620648546;3.6915942000628093;2.500000000000001
2021-11-21 16:00:00;531.1486867090342;531.1486867090342;0.0;559.6103730576174;6.95688864697494;1.1915942000628084;78.63999999999999;59.487678930198854;3.6915942000628093;2.500000000000001
2021-11-21 17:00:00;914.8102288683482;914.8102288683482;0.0;944.353371666267;12.056609686802322;1.1915942000628084;78.75999999999999;60.11080700845389;3.6915942000628093;2.500000000000001
2021-11-21 18:00:00;906.5592666605958;906.5592666605958;0.0;936.0187543879046;11.738483159598214;1.1915942000628084;78.75999999999999;59.77444580551543;3.6915942000628093;2.500000000000001
2021-11-21 19:00:00;668.7348261515292;668.7348261515292;0.0;697.5976852012121;8.656714702651408;1.1915942000628084;78.82;59.63319615375593;3.6915942000628093;2.500000000000001
2021-11-21 20:00:00;710.6580781186835;710.6580781186835;0.0;739.6218562623196;9.223194096655208;1.1915942000628084;78.75999999999999;59.66678347199894;3.6915942000628093;2.500000000000001
2021-11-21 21:00:00;712.2382072001493;712.2382072001493;0.0;741.1890794420179;9.260496049133504;1.1915942000628084;78.69999999999999;59.64339769629834;3.6915942000628093;2.500000000000001
2021-11-21 22:00:00;700.7173767500055;700.7173767500055;0.0;729.7131183554852;9.138740864997871;1.1915942000628084;78.88;59.8684948897598;3.6915942000628093;2.500000000000001
2021-11-21 23:00:00;1142.1781105456912;1142.1781105456912;0.0;1172.2907960159102;14.761514722654098;1.1915942000628084;79.0;60.09158433680852;3.6915942000628093;2.500000000000001
2021-11-22 00:00:00;953.3297174011494;953.3297174011494;0.0;982.9631124740063;12.146580697174212;1.1915942000628084;79.12;59.852121891901504;3.6915942000628093;2.500000000000001
2021-11-22 01:00:00;853.803604377853;853.803604377853;0.0;883.2434190819154;10.837575479187754;1.1915942000628084;79.30000000000001;59.89565512911918;3.6915942000628093;2.500000000000001
2021-11-22 02:00:00;924.9231300512771;924.9231300512771;0.0;954.515611050203;11.652038482722373;1.1915942000628084;79.30000000000001;59.79563413169217;3.6915942000628093;2.500000000000001
2021-11-22 03:00:00;858.4328619281296;858.4328619281296;0.0;887.8965051053602;10.799049203313743;1.1915942000628084;79.42000000000002;59.84383863552358;3.6915942000628093;2.500000000000001
2021-11-22 04:00:00;799.3928966689555;799.3928966689555;0.0;828.6953811770846;10.01013350771294;1.1915942000628084;79.42000000000002;59.709131614702926;3.6915942000628093;2.500000000000001
2021-11-22 05:00:00;886.6473328216767;886.6473328216767;0.0;916.2412744353277;11.115296925416702;1.1915942000628084;79.60000000000002;59.973652107257124;3.6915942000628093;2.500000000000001
2021-11-22 06:00:00;838.1087644016452;838.1087644016452;0.0;867.4968178018044;10.392525681548303;1.1915942000628084;79.48000000000002;59.60544133058039;3.6915942000628093;2.500000000000001
2021-11-22 07:00:00;685.5841566660212;685.5841566660212;0.0;714.5367692933527;8.557722146034184;1.1915942000628084;79.30000000000001;59.41996658578785;3.6915942000628093;2.500000000000001
2021-11-22 08:00:00;901.126405325183;901.126405325183;0.0;930.7220864682496;11.395271936377993;1.1915942000628084;79.42000000000002;59.973294558006785;3.6915942000628093;2.500000000000001
2021-11-22 09:00:00;940.869168510108;940.869168510108;0.0;970.4433236154425;11.77035877108809;1.1915942000628084;79.18;59.5495079574203;3.6915942000628093;2.500000000000001
2021-11-22 10:00:00;1060.7149757118025;1060.7149757118025;0.0;1090.48708355274;13.41456997138581;1.1915942000628084;78.75999999999999;59.4049418541108;3.6915942000628093;2.500000000000001
2021-11-22 11:00:00;921.5158781349473;921.5158781349473;0.0;950.917371451003;11.888995722941154;1.1915942000628084;78.51999999999998;59.47643204516902;3.6915942000628093;2.500000000000001
2021-11-22 12:00:00;689.4535106020535;689.4535106020535;0.0;718.1697529978907;9.032716703336995;1.1915942000628084;78.15999999999997;59.22961571487559;3.6915942000628093;2.500000000000001
2021-11-22 13:00:00;853.2095749238962;853.2095749238962;0.0;882.3820432946187;11.456961735139108;1.1915942000628084;77.98000000000002;59.64259366609957;3.6915942000628093;2.500000000000001
2021-11-22 14:00:00;817.2497749974228;817.2497749974228;0.0;846.4320845438084;11.043480247270049;1.1915942000628084;78.22000000000003;59.971092573310386;3.6915942000628093;2.500000000000001
2021-11-22 15:00:00;850.553540938857;850.553540938857;0.0;879.8043336016165;11.358202181276736;1.1915942000628084;78.27999999999997;59.837184936238486;3.6915942000628093;2.500000000000001
2021-11-22 16:00:00;903.2637040152706;903.2637040152706;0.0;932.657222274348;12.011009756007386;1.1915942000628084;78.34000000000003;59.85185887701169;3.6915942000628093;2.500000000000001
2021-11-22 17:00:00;951.621804472402;951.621804472402;0.0;981.1247016672821;12.59966841613236;1.1915942000628084;78.34000000000003;59.799740706708405;3.6915942000628093;2.500000000000001
2021-11-22 18:00:00;871.5182989000593;871.5182989000593;0.0;900.708472502682;11.528575964174163;1.1915942000628084;78.04000000000002;59.43801490822841;3.6915942000628093;2.500000000000001
2021-11-22 19:00:00;870.0304769332639;870.0304769332639;0.0;899.2943234712468;11.70874322195179;1.1915942000628084;78.10000000000002;59.81300779206174;3.6915942000628093;2.500000000000001
2021-11-22 20:00:00;843.1966843752139;843.1966843752139;0.0;872.4875285324649;11.318282439942296;1.1915942000628084;78.39999999999998;60.04605566760159;3.6915942000628093;2.500000000000001
2021-11-22 21:00:00;881.8785647413421;881.8785647413421;0.0;911.2795277078579;11.656118742652064;1.1915942000628084;78.57999999999998;59.96562922090203;3.6915942000628093;2.500000000000001
2021-11-22 22:00:00;888.0530975870578;888.0530975870578;0.0;917.4119561160974;11.613264272992216;1.1915942000628084;78.51999999999998;59.711212652340635;3.6915942000628093;2.500000000000001
2021-11-22 23:00:00;746.7859620708297;746.7859620708297;0.0;775.7828593954019;9.791772059338868;1.1915942000628084;78.51999999999998;59.65618214368192;3.6915942000628093;2.500000000000001
2021-11-23 00:00:00;830.9473445455269;830.9473445455269;0.0;860.2742529057934;10.928708970171346;1.1915942000628084;78.82;60.07787742798712;3.6915942000628093;2.500000000000001
2021-11-23 01:00:00;876.7721586230415;876.7721586230415;0.0;906.1027597986404;11.335936842676091;1.1915942000628084;78.63999999999999;59.60859965549349;3.6915942000628093;2.500000000000001
2021-11-23 02:00:00;930.6023195935633;930.6023195935633;0.0;960.1148535240782;12.124729397204575;1.1915942000628084;78.69999999999999;59.846072035117345;3.6915942000628093;2.500000000000001
2021-11-23 03:00:00;788.3393416466071;788.3393416466071;0.0;817.4558744730275;10.234700332055631;1.1915942000628084;78.63999999999999;59.62309234756901;3.6915942000628093;2.500000000000001
2021-11-23 04:00:00;745.109948912645;745.109948912645;0.0;774.2049503641576;9.730970551980807;1.1915942000628084;78.82;59.87692428039014;3.6915942000628093;2.500000000000001
2021-11-23 05:00:00;771.1705788267884;771.1705788267884;0.0;800.3747482500075;9.991883024564011;1.1915942000628084;79.0;59.92797766131605;3.6915942000628093;2.500000000000001
2021-11-23 06:00:00;722.3661297235008;722.3661297235008;0.0;751.469353313043;9.262563848081715;1.1915942000628084;79.18;59.86339635408848;3.6915942000628093;2.500000000000001
2021-11-23 07:00:00;823.8606093286122;823.8606093286122;0.0;853.1961756043884;10.477772299514323;1.1915942000628084;79.18;59.79210524856609;3.6915942000628093;2.500000000000001
2021-11-23 08:00:00;859.5025107374958;859.5025107374958;0.0;888.833988389868;10.900885117394283;1.1915942000628084;78.94;59.52624251024008;3.6915942000628093;2.500000000000001
2021-11-23 09:00:00;921.3272989739056;921.3272989739056;0.0;950.7716466870999;11.81738427479706;1.1915942000628084;78.69999999999999;59.543967131122656;3.6915942000628093;2.500000000000001
2021-11-23 10:00:00;874.6438484339509;874.6438484339509;0.0;903.7564018975137;11.348713022458448;1.1915942000628084;77.98000000000002;59.01925129976809;3.6915942000628093;2.500000000000001
2021-11-23 11:00:00;727.705147474456;727.705147474456;0.0;756.5164750638078;9.818628798463685;1.1915942000628084;77.86000000000001;59.5149770899302;3.6915942000628093;2.500000000000001
2021-11-23 12:00:00;686.3183225960306;686.3183225960306;0.0;715.0574394321751;9.363857317540758;1.1915942000628084;77.86000000000001;59.67820103404904;3.6915942000628093;2.500000000000001
2021-11-23 13:00:00;970.4153547570024;970.4153547570024;0.0;999.6788139991706;13.257262923556663;1.1915942000628084;77.19999999999999;59.246160914937775;3.6915942000628093;2.500000000000001
2021-11-23 14:00:00;875.1784609195478;875.1784609195478;0.0;904.09489409843;12.323215532991002;1.1915942000628084;76.65999999999997;59.1921006116649;3.6915942000628093;2.500000000000001
2021-11-23 15:00:00;771.164744467772;771.164744467772;0.0;799.7967484791628;11.227964836771498;1.1915942000628084;76.36000000000001;59.39986519148209;3.6915942000628093;2.500000000000001
2021-11-23 16:00:00;628.3581636899688;628.3581636899688;0.0;656.3447977891149;9.342489691433075;1.1915942000628084;75.51999999999998;58.7929201675791;3.6915942000628093;2.500000000000001
2021-11-23 17:00:00;567.9278182360327;567.9278182360327;0.0;595.6398189458138;8.928113531939626;1.1915942000628084;74.80000000000001;58.915456865152805;3.6915942000628093;2.500000000000001
2021-11-23 18:00:00;471.3712980096098;471.3712980096098;0.0;498.85105485186136;7.789966134470607;1.1915942000628084;74.56;59.31294261505974;3.6915942000628093;2.500000000000001
2021-11-23 19:00:00;405.31786622004705;405.31786622004705;0.0;432.48900762413086;6.848633070342629;1.1915942000628084;74.13999999999999;59.104361181830825;3.6915942000628093;2.500000000000001
2021-11-23 20:00:00;297.2227497992594;297.2227497992594;0.0;324.12394273041906;5.194220416299876;1.1915942000628084;74.13999999999999;59.28264680131912;3.6915942000628093;2.500000000000001
2021-11-23 21:00:00;396.76639898476327;396.76639898476327;0.0;424.08470499027334;7.0315210293883;1.1915942000628084;74.19999999999999;59.84001325101747;3.6915942000628093;2.500000000000001
2021-11-23 22:00:00;418.4473281553742;418.4473281553742;0.0;445.8045589802399;7.295468664034882;1.1915942000628084;74.25999999999999;59.71070268924461;3.6915942000628093;2.500000000000001
2021-11-23 23:00:00;473.62567948532046;473.62567948532046;0.0;501.0839935257577;8.2054987174553;1.1915942000628084;74.13999999999999;59.60027281797841;3.6915942000628093;2.500000000000001
2021-11-24 00:00:00;913.0510445649772;913.0510445649772;0.0;941.7739045259088;15.878034093200593;1.1915942000628084;74.13999999999999;60.017856117842655;3.6915942000628093;2.500000000000001
2021-11-24 01:00:00;785.4755493767478;785.4755493767478;0.0;813.8902482370527;13.47703344859546;1.1915942000628084;74.38;60.00121306765851;3.6915942000628093;2.500000000000001
