Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-24 02:00:00;646.2569457059329;646.2569457059329;0.0;674.0408106085646;10.934498185950138;1.1915942000628084;73.84000000000003;59.16297462960273;3.6915942000628093;2.500000000000001
2021-11-24 03:00:00;482.9572813181645;482.9572813181645;0.0;510.37222694748857;8.510911645535408;1.1915942000628084;73.84000000000003;59.56218794493026;3.6915942000628093;2.500000000000001
2021-11-24 04:00:00;644.0605377379575;644.0605377379575;0.0;672.008056174746;11.442836653894055;1.1915942000628084;73.89999999999998;59.91728548817525;3.6915942000628093;2.500000000000001
2021-11-24 05:00:00;717.1133700304152;717.1133700304152;0.0;745.3275870314478;12.59982747971347;1.1915942000628084;74.13999999999999;60.05576356272161;3.6915942000628093;2.500000000000001
2021-11-24 06:00:00;770.3343064471755;770.3343064471755;0.0;799.2069999849194;13.275428919506336;1.1915942000628084;75.69999999999999;61.36619714492309;3.6915942000628093;2.500000000000001
2021-11-24 07:00:00;745.4674359401148;745.4674359401148;0.0;774.1613902951556;11.590008151733507;1.1915942000628084;76.18;60.27628896430963;3.6915942000628093;2.500000000000001
2021-11-24 08:00:00;1130.6431187842597;1130.6431187842597;0.0;1160.2891927666067;17.02981765072607;1.1915942000628084;76.24000000000001;60.01790430425905;3.6915942000628093;2.500000000000001
2021-11-24 09:00:00;954.6582678850907;954.6582678850907;0.0;983.7883377730159;14.224306315613351;1.1915942000628084;76.18;59.712742242742934;3.6915942000628093;2.500000000000001
2021-11-24 10:00:00;855.4719855238794;855.4719855238794;0.0;884.3110156607312;12.816802652462245;1.1915942000628084;76.06;59.63232708240736;3.6915942000628093;2.500000000000001
2021-11-24 11:00:00;723.1152636392245;723.1152636392245;0.0;751.5769649619513;10.933389028671352;1.1915942000628084;75.94;59.57298919024578;3.6915942000628093;2.500000000000001
2021-11-24 12:00:00;741.4167948845512;741.4167948845512;0.0;770.0051793876038;11.328342277648085;1.1915942000628084;76.06;59.87629350283714;3.6915942000628093;2.500000000000001
2021-11-24 13:00:00;806.8484321410958;806.8484321410958;0.0;835.6136744198166;12.236621194006055;1.1915942000628084;76.12;59.86096626738117;3.6915942000628093;2.500000000000001
2021-11-24 14:00:00;769.0341026100344;769.0341026100344;0.0;797.8533591059122;11.601538487344406;1.1915942000628084;76.60000000000002;60.22587119728718;3.6915942000628093;2.500000000000001
2021-11-24 15:00:00;685.9379583138318;685.9379583138318;0.0;714.5370632299118;10.067178986773413;1.1915942000628084;76.84000000000003;59.94074029466276;3.6915942000628093;2.500000000000001
2021-11-24 16:00:00;492.09518742721036;492.09518742721036;0.0;520.177721601785;7.134451527474343;1.1915942000628084;77.01999999999998;59.66031397512904;3.6915942000628093;2.500000000000001
2021-11-24 17:00:00;466.2978698610533;466.2978698610533;0.0;494.4169295330693;6.742882182114115;1.1915942000628084;77.32;59.86183991709845;3.6915942000628093;2.500000000000001
2021-11-24 18:00:00;423.8771779687424;423.8771779687424;0.0;451.95644474036095;6.03532999306763;1.1915942000628084;77.68;59.850208183689006;3.6915942000628093;2.500000000000001
2021-11-24 19:00:00;433.5937534428775;433.5937534428775;0.0;461.66508605726074;6.068010528345341;1.1915942000628084;77.74000000000001;59.6252887496496;3.6915942000628093;2.500000000000001
2021-11-24 20:00:00;638.27341683974;638.27341683974;0.0;666.9824826966397;8.893674239398168;1.1915942000628084;77.92000000000002;60.06401059131264;3.6915942000628093;2.500000000000001
2021-11-24 21:00:00;604.4575720066773;604.4575720066773;0.0;633.1110977421879;8.250344878058014;1.1915942000628084;78.22000000000003;59.94915923083869;3.6915942000628093;2.500000000000001
2021-11-24 22:00:00;599.9414902615051;599.9414902615051;0.0;628.6632013071368;8.063791153981779;1.1915942000628084;78.57999999999998;60.01779870551002;3.6915942000628093;2.500000000000001
2021-11-24 23:00:00;527.4807816393586;527.4807816393586;0.0;555.925223203862;6.955050600746575;1.1915942000628084;78.57999999999998;59.54877276958075;3.6915942000628093;2.500000000000001
2021-11-25 00:00:00;989.071323544701;989.071323544701;0.0;1018.7624697125306;13.075063603523212;1.1915942000628084;78.63999999999999;60.08846555673068;3.6915942000628093;2.500000000000001
2021-11-25 01:00:00;1059.2143946111119;1059.2143946111119;0.0;1089.0674281782794;13.784670942943903;1.1915942000628084;78.75999999999999;59.9491216201568;3.6915942000628093;2.500000000000001
2021-11-25 02:00:00;1120.9835143562027;1120.9835143562027;0.0;1150.965330302631;14.476425137766697;1.1915942000628084;78.75999999999999;59.82995603197338;3.6915942000628093;2.500000000000001
2021-11-25 03:00:00;952.3342127517584;952.3342127517584;0.0;981.9531307559987;12.288102597407464;1.1915942000628084;78.94;59.913599250787456;3.6915942000628093;2.500000000000001
2021-11-25 04:00:00;903.2279858026295;903.2279858026295;0.0;932.7879129494561;11.575484931720478;1.1915942000628084;79.18;59.99355886720065;3.6915942000628093;2.500000000000001
2021-11-25 05:00:00;927.9289666237125;927.9289666237125;0.0;957.537202518379;11.75706917094941;1.1915942000628084;79.24000000000001;59.84868360101251;3.6915942000628093;2.500000000000001
2021-11-25 06:00:00;858.1444266475405;858.1444266475405;0.0;887.6229898208621;10.828346901013251;1.1915942000628084;79.42000000000002;59.902818935138725;3.6915942000628093;2.500000000000001
2021-11-25 07:00:00;985.0783890022042;985.0783890022042;0.0;1014.8874125440939;12.332556189648713;1.1915942000628084;79.54000000000002;59.946344279836694;3.6915942000628093;2.500000000000001
2021-11-25 08:00:00;990.964351503002;990.964351503002;0.0;1020.7987093003478;12.302554607691974;1.1915942000628084;79.65999999999997;59.90415908008106;3.6915942000628093;2.500000000000001
2021-11-25 09:00:00;1117.7061976340017;1117.7061976340017;0.0;1147.7725571811077;13.788734000677229;1.1915942000628084;79.48000000000002;59.660981062670885;3.6915942000628093;2.500000000000001
2021-11-25 10:00:00;1071.0726632702626;1071.0726632702626;0.0;1100.9876610528156;13.305626039595795;1.1915942000628084;79.30000000000001;59.598565545266695;3.6915942000628093;2.500000000000001
2021-11-25 11:00:00;864.0466160505725;864.0466160505725;0.0;893.3925795792485;10.83999905955187;1.1915942000628084;79.06;59.43707219540721;3.6915942000628093;2.500000000000001
2021-11-25 12:00:00;802.8067601420745;802.8067601420745;0.0;832.0307135365999;10.231130178596308;1.1915942000628084;79.0;59.63727590364539;3.6915942000628093;2.500000000000001
2021-11-25 13:00:00;797.3371521136481;797.3371521136481;0.0;826.4789638719967;10.210765458182085;1.1915942000628084;78.75999999999999;59.488114215362316;3.6915942000628093;2.500000000000001
2021-11-25 14:00:00;781.5755557625433;781.5755557625433;0.0;810.827667319572;10.135141498202486;1.1915942000628084;79.06;60.01199691697457;3.6915942000628093;2.500000000000001
2021-11-25 15:00:00;816.3834690933181;816.3834690933181;0.0;845.8016241340081;10.433544748312322;1.1915942000628084;79.42000000000002;60.11866532061407;3.6915942000628093;2.500000000000001
2021-11-25 16:00:00;1087.3680556828806;1087.3680556828806;0.0;1117.4865781793733;13.63000059984345;1.1915942000628084;79.72000000000003;60.19922074905071;3.6915942000628093;2.500000000000001
2021-11-25 17:00:00;698.7181312920277;698.7181312920277;0.0;727.8886297534834;8.589142345925143;1.1915942000628084;79.95999999999998;59.78257021387094;3.6915942000628093;2.500000000000001
2021-11-25 18:00:00;424.33895658851486;424.33895658851486;0.0;452.73092697745057;5.192026944221763;1.1915942000628084;79.95999999999998;59.19872911103869;3.6915942000628093;2.500000000000001
2021-11-25 19:00:00;355.79920978193195;355.79920978193195;0.0;384.1552414517327;4.412795506826439;1.1915942000628084;80.25999999999999;59.53265527317319;3.6915942000628093;2.500000000000001
2021-11-25 20:00:00;841.8493966076819;841.8493966076819;0.0;871.4615638345629;10.376220577428265;1.1915942000628084;80.13999999999999;60.143234609005845;3.6915942000628093;2.500000000000001
2021-11-25 21:00:00;874.4532303367615;874.4532303367615;0.0;904.1248863287834;10.565587584020395;1.1915942000628084;80.32;59.945569485235524;3.6915942000628093;2.500000000000001
2021-11-25 22:00:00;863.9756349456744;863.9756349456744;0.0;893.5673137542468;10.336700892280923;1.1915942000628084;80.25999999999999;59.67759904445751;3.6915942000628093;2.500000000000001
2021-11-25 23:00:00;711.5383831200834;711.5383831200834;0.0;740.7729188868457;8.536375402537807;1.1915942000628084;80.32;59.65847843143905;3.6915942000628093;2.500000000000001
2021-11-26 00:00:00;1003.8243537812074;1003.8243537812074;0.0;1033.7766210805246;12.051472950156523;1.1915942000628084;80.32;59.89616535742533;3.6915942000628093;2.500000000000001
2021-11-26 01:00:00;1068.0678437831646;1068.0678437831646;0.0;1098.1104921032893;12.748708174324133;1.1915942000628084;80.13999999999999;59.631657076378815;3.6915942000628093;2.500000000000001
2021-11-26 02:00:00;1129.134309810535;1129.134309810535;0.0;1159.3099187856249;13.577184267578913;1.1915942000628084;80.01999999999998;59.68985159076317;3.6915942000628093;2.500000000000001
2021-11-26 03:00:00;920.6309329696595;920.6309329696595;0.0;950.3917456938946;11.13084975303139;1.1915942000628084;80.25999999999999;59.93057735972849;3.6915942000628093;2.500000000000001
2021-11-26 04:00:00;739.7117150532201;739.7117150532201;0.0;769.1059844708483;8.87305146685628;1.1915942000628084;80.56;59.92217622797824;3.6915942000628093;2.500000000000001
2021-11-26 05:00:00;885.0339605145585;885.0339605145585;0.0;914.6577814820668;10.502256561233471;1.1915942000628084;80.25999999999999;59.52391714124553;3.6915942000628093;2.500000000000001
2021-11-26 06:00:00;778.8737219814573;778.8737219814573;0.0;808.2847422094788;9.33882703227697;1.1915942000628084;80.32;59.71262099191148;3.6915942000628093;2.500000000000001
2021-11-26 07:00:00;919.1392704591563;919.1392704591563;0.0;948.9508957773066;11.017595855524888;1.1915942000628084;80.5;59.992741208374696;3.6915942000628093;2.500000000000001
2021-11-26 08:00:00;929.8104532588092;929.8104532588092;0.0;959.3520527637722;11.01877038732594;1.1915942000628084;79.72000000000003;58.990177398135415;3.6915942000628093;2.500000000000001
2021-11-26 09:00:00;1047.5165597626021;1047.5165597626021;0.0;1077.301253536436;12.877262091691271;1.1915942000628084;79.18;59.261146393179615;3.6915942000628093;2.500000000000001
2021-11-26 10:00:00;993.3325229617699;993.3325229617699;0.0;1022.7864200423307;12.53488721576218;1.1915942000628084;78.34000000000003;58.91257540424169;3.6915942000628093;2.500000000000001
2021-11-26 11:00:00;820.7846483730492;820.7846483730492;0.0;849.833325771849;10.832070690682928;1.1915942000628084;78.04000000000002;59.36016732359792;3.6915942000628093;2.500000000000001
2021-11-26 12:00:00;983.1570608296811;983.1570608296811;0.0;1012.3309658594671;13.242678479710666;1.1915942000628084;76.96000000000004;58.75891003796704;3.6915942000628093;2.500000000000001
2021-11-26 13:00:00;1088.7649479182796;1088.7649479182796;0.0;1118.4227130912539;15.525350088012978;1.1915942000628084;77.07999999999998;59.92797955247488;3.6915942000628093;2.500000000000001
2021-11-26 14:00:00;996.5957030976173;996.5957030976173;0.0;1025.916338386347;14.125854817919066;1.1915942000628084;76.84000000000003;59.547892867196026;3.6915942000628093;2.500000000000001
2021-11-26 15:00:00;884.4287064974797;884.4287064974797;0.0;913.6224377198205;12.721182807955847;1.1915942000628084;77.19999999999999;60.10024165818845;3.6915942000628093;2.500000000000001
2021-11-26 16:00:00;941.3154944350127;941.3154944350127;0.0;970.8289699004937;13.297058229546776;1.1915942000628084;77.86000000000001;60.476474204453325;3.6915942000628093;2.500000000000001
2021-11-26 17:00:00;682.7443127525269;682.7443127525269;0.0;711.7293071453391;9.288132271509415;1.1915942000628084;78.57999999999998;60.33528148280885;3.6915942000628093;2.500000000000001
2021-11-26 18:00:00;478.8655813334933;478.8655813334933;0.0;507.2151656540265;6.299481327056846;1.1915942000628084;78.69999999999999;59.529292228677264;3.6915942000628093;2.500000000000001
2021-11-26 19:00:00;440.339237745994;440.339237745994;0.0;468.72915179447466;5.803738654962662;1.1915942000628084;79.06;59.83064016256907;3.6915942000628093;2.500000000000001
2021-11-26 20:00:00;803.4682947240625;803.4682947240625;0.0;832.8280837680041;10.426344931758141;1.1915942000628084;79.18;60.16159976530656;3.6915942000628093;2.500000000000001
2021-11-26 21:00:00;802.2155059830409;802.2155059830409;0.0;831.5741424527337;10.185122644982648;1.1915942000628084;79.42000000000002;59.98048509748071;3.6915942000628093;2.500000000000001
2021-11-26 22:00:00;786.0303601145056;786.0303601145056;0.0;815.236529061913;9.854314466206826;1.1915942000628084;79.24000000000001;59.54264447551702;3.6915942000628093;2.500000000000001
2021-11-26 23:00:00;672.6107321242994;672.6107321242994;0.0;701.6380360189111;8.508191373126381;1.1915942000628084;79.48000000000002;59.84519538450252;3.6915942000628093;2.500000000000001
2021-11-27 00:00:00;857.6953979713064;857.6953979713064;0.0;887.282837843916;10.755298325815879;1.1915942000628084;79.84000000000003;60.197790910626395;3.6915942000628093;2.500000000000001
2021-11-27 01:00:00;361.99949832510526;361.99949832510526;0.0;390.0789011840975;4.44494663862022;1.1915942000628084;79.65999999999997;58.765276979840905;3.6915942000628093;2.500000000000001
2021-11-27 02:00:00;657.337017638076;657.337017638076;0.0;686.1839343561401;8.324686415692492;1.1915942000628084;79.06;59.43438059892833;3.6915942000628093;2.500000000000001
2021-11-27 03:00:00;613.6086707655701;613.6086707655701;0.0;642.4671484734995;7.865783106212462;1.1915942000628084;79.30000000000001;59.85268412329464;3.6915942000628093;2.500000000000001
2021-11-27 04:00:00;510.92280092081404;510.92280092081404;0.0;539.393287178746;6.485646699878828;1.1915942000628084;79.12;59.3182779696902;3.6915942000628093;2.500000000000001
2021-11-27 05:00:00;698.2443336523298;698.2443336523298;0.0;727.4576566995145;8.9828966183488;1.1915942000628084;79.60000000000002;60.31844625014594;3.6915942000628093;2.500000000000001
2021-11-27 06:00:00;781.6628906827209;781.6628906827209;0.0;811.0549977664491;9.742971536244408;1.1915942000628084;79.84000000000003;60.01972934816024;3.6915942000628093;2.500000000000001
2021-11-27 07:00:00;856.1822911528807;856.1822911528807;0.0;885.8633274151066;10.514087293652164;1.1915942000628084;80.32;60.2593105678244;3.6915942000628093;2.500000000000001
2021-11-27 08:00:00;1037.0876114742746;1037.0876114742746;0.0;1066.7773828274992;12.418543624035788;1.1915942000628084;79.24000000000001;58.78714959753188;3.6915942000628093;2.500000000000001
2021-11-27 09:00:00;769.4908239217053;769.4908239217053;0.0;798.4285241855449;9.674733153154978;1.1915942000628084;78.57999999999998;58.93066946461528;3.6915942000628093;2.500000000000001
2021-11-27 10:00:00;791.2428000374606;791.2428000374606;0.0;820.2090349932598;10.356969312126093;1.1915942000628084;78.10000000000002;59.24430393783831;3.6915942000628093;2.500000000000001
2021-11-27 11:00:00;948.1840319219219;948.1840319219219;0.0;977.5207631053511;12.73636605273751;1.1915942000628084;77.74000000000001;59.466103201581404;3.6915942000628093;2.500000000000001
2021-11-27 12:00:00;836.0531965574853;836.0531965574853;0.0;865.0437388000747;11.424657388267097;1.1915942000628084;77.44;59.41208126661911;3.6915942000628093;2.500000000000001
2021-11-27 13:00:00;151.1638241441611;151.1638241441611;0.0;177.98186873678011;2.1621876979373598;1.1915942000628084;77.38;57.781037590795336;3.6915942000628093;2.500000000000001
2021-11-27 14:00:00;356.75465615347093;356.75465615347093;0.0;384.8113227660632;5.303281381498257;1.1915942000628084;77.86000000000001;60.583574910550055;3.6915942000628093;2.500000000000001
2021-11-27 15:00:00;393.27737773614075;393.27737773614075;0.0;421.40759027267137;5.488588016225595;1.1915942000628084;78.22000000000003;59.939316471832626;3.6915942000628093;2.500000000000001
2021-11-27 16:00:00;445.1605141435359;445.1605141435359;0.0;473.3836517906403;6.063848743509982;1.1915942000628084;78.27999999999997;59.692730090915006;3.6915942000628093;2.500000000000001
2021-11-27 17:00:00;432.29750678674253;432.29750678674253;0.0;460.4735328204457;5.842118467664451;1.1915942000628084;78.34000000000003;59.57342482007738;3.6915942000628093;2.500000000000001
2021-11-27 18:00:00;550.7516776023003;550.7516776023003;0.0;579.2666987260084;7.426541574987991;1.1915942000628084;78.34000000000003;59.768685053307024;3.6915942000628093;2.500000000000001
2021-11-27 19:00:00;399.45199803806645;399.45199803806645;0.0;427.5564902073913;5.346396385722081;1.1915942000628084;78.51999999999998;59.47929351460829;3.6915942000628093;2.500000000000001
2021-11-27 20:00:00;392.5406680000674;392.5406680000674;0.0;420.60620890847423;5.256631654952525;1.1915942000628084;78.45999999999998;59.40895324079861;3.6915942000628093;2.500000000000001
2021-11-27 21:00:00;641.5317226217653;641.5317226217653;0.0;670.3093302322767;8.62718578423011;1.1915942000628084;78.39999999999998;59.90063490334859;3.6915942000628093;2.500000000000001
2021-11-27 22:00:00;603.0094670642869;603.0094670642869;0.0;631.5637298975864;8.014020693562113;1.1915942000628084;78.22000000000003;59.45634535120672;3.6915942000628093;2.500000000000001
2021-11-27 23:00:00;466.1020139107557;466.1020139107557;0.0;494.2289923883401;6.261300938537357;1.1915942000628084;78.04000000000002;59.24621085435962;3.6915942000628093;2.500000000000001
2021-11-28 00:00:00;551.624739366431;551.624739366431;0.0;579.9904729554739;7.53634436241977;1.1915942000628084;77.86000000000001;59.53639864761112;3.6915942000628093;2.500000000000001
2021-11-28 01:00:00;481.7898984357762;481.7898984357762;0.0;509.9553937211956;6.619839225701747;1.1915942000628084;77.80000000000001;59.45847436073831;3.6915942000628093;2.500000000000001
2021-11-28 02:00:00;430.49351690906315;430.49351690906315;0.0;458.48333903956154;5.957500507382228;1.1915942000628084;77.68;59.35642627372749;3.6915942000628093;2.500000000000001
2021-11-28 03:00:00;413.93097460907285;413.93097460907285;0.0;441.7630971180157;5.7871145129177535;1.1915942000628084;77.32;59.14484733018128;3.6915942000628093;2.500000000000001
2021-11-28 04:00:00;279.1740910901093;279.1740910901093;0.0;306.5778920847422;3.993563402224372;1.1915942000628084;77.19999999999999;58.921903758934775;3.6915942000628093;2.500000000000001
2021-11-28 05:00:00;800.5445213797649;800.5445213797649;0.0;829.4405794142999;11.721733442833658;1.1915942000628084;76.77999999999997;59.93216318434219;3.6915942000628093;2.500000000000001
2021-11-28 06:00:00;991.8113879145391;991.8113879145391;0.0;1021.1878506527951;14.377991483180573;1.1915942000628084;76.84000000000003;59.929434659523395;3.6915942000628093;2.500000000000001
2021-11-28 07:00:00;488.61272291251186;488.61272291251186;0.0;516.5412758297203;7.036712589150248;1.1915942000628084;76.72000000000003;59.24223371403224;3.6915942000628093;2.500000000000001
2021-11-28 08:00:00;404.9359798468821;404.9359798468821;0.0;432.7600808692439;5.9580173029439365;1.1915942000628084;76.89999999999998;59.605972599011295;3.6915942000628093;2.500000000000001
2021-11-28 09:00:00;400.22006401699804;400.22006401699804;0.0;427.8236566405233;5.86558719616534;1.1915942000628084;76.42000000000002;59.05383153570813;3.6915942000628093;2.500000000000001
2021-11-28 10:00:00;408.6248756087446;408.6248756087446;0.0;436.35613583248164;6.161764441505435;1.1915942000628084;76.42000000000002;59.55886890003063;3.6915942000628093;2.500000000000001
2021-11-28 11:00:00;517.8637215956788;517.8637215956788;0.0;546.0174570616756;7.806232576961911;1.1915942000628084;76.65999999999997;60.006107720780676;3.6915942000628093;2.500000000000001
2021-11-28 12:00:00;322.6936766831774;322.6936766831774;0.0;350.0774569242621;4.762125300432087;1.1915942000628084;76.48000000000002;58.976937774695955;3.6915942000628093;2.500000000000001
2021-11-28 13:00:00;260.0998545987557;260.0998545987557;0.0;287.2483050436271;3.942869715600611;1.1915942000628084;76.24000000000001;58.89414317109947;3.6915942000628093;2.500000000000001
2021-11-28 14:00:00;561.30019173034;561.30019173034;0.0;589.434304615186;8.738060800811972;1.1915942000628084;76.0;59.93905646824834;3.6915942000628093;2.500000000000001
2021-11-28 15:00:00;301.9709596640736;301.9709596640736;0.0;329.19287967600224;4.629170460063049;1.1915942000628084;75.94;59.00840118722971;3.6915942000628093;2.500000000000001
2021-11-28 16:00:00;726.8922943261462;726.8922943261462;0.0;755.5155734800394;11.432478926104423;1.1915942000628084;76.0;60.265471949250696;3.6915942000628093;2.500000000000001
2021-11-28 17:00:00;526.497721024853;526.497721024853;0.0;554.4747663246484;8.025813801127974;1.1915942000628084;76.06;59.610851692159315;3.6915942000628093;2.500000000000001
2021-11-28 18:00:00;487.437125289718;487.437125289718;0.0;515.3105616681829;7.4513221310471325;1.1915942000628084;76.06;59.59406432904615;3.6915942000628093;2.500000000000001
2021-11-28 19:00:00;404.2716828479513;404.2716828479513;0.0;431.99254606117626;6.193676162777058;1.1915942000628084;76.30000000000001;59.69348629042844;3.6915942000628093;2.500000000000001
2021-11-28 20:00:00;395.1808270343279;395.1808270343279;0.0;422.82180345219246;6.003560805149303;1.1915942000628084;76.24000000000001;59.47130867959885;3.6915942000628093;2.500000000000001
2021-11-28 21:00:00;385.3559407005707;385.3559407005707;0.0;412.9801062230593;5.879699918850438;1.1915942000628084;76.24000000000001;59.51659607175998;3.6915942000628093;2.500000000000001
2021-11-28 22:00:00;1290.6781463375137;1290.6781463375137;0.0;1320.7784973598102;19.717589938166263;1.23339134451229;76.24000000000001;60.29124197297307;3.733391344512291;2.500000000000001
2021-11-28 23:00:00;620.8196764357217;620.8196764357217;0.0;649.1189256878758;9.242561324639176;1.23339134451229;76.42000000000002;59.698214800504616;3.733391344512291;2.500000000000001
2021-11-29 00:00:00;697.5850765269078;697.5850765269078;0.0;726.1611859741182;10.384203044340326;1.23339134451229;76.60000000000002;59.9501406191917;3.733391344512291;2.500000000000001
2021-11-29 01:00:00;761.9350827061888;761.9350827061888;0.0;790.6540622474618;11.19841713603126;1.23339134451229;76.60000000000002;59.78950214882843;3.733391344512291;2.500000000000001
2021-11-29 02:00:00;765.3457192829005;765.3457192829005;0.0;794.0827982648917;11.2230766173785;1.23339134451229;76.65999999999997;59.81369845845575;3.733391344512291;2.500000000000001
2021-11-29 03:00:00;793.3225063166141;793.3225063166141;0.0;821.9366995782411;11.593340810625334;1.23339134451229;76.12;59.2396876394821;3.733391344512291;2.500000000000001
2021-11-29 04:00:00;842.7785916654251;842.7785916654251;0.0;871.7317920605976;12.705795638281668;1.23339134451229;76.42000000000002;60.084526449606415;3.733391344512291;2.500000000000001
2021-11-29 05:00:00;748.6234811473512;748.6234811473512;0.0;777.3367061306399;11.089080343938653;1.23339134451229;76.60000000000002;59.90969184225378;3.733391344512291;2.500000000000001
2021-11-29 06:00:00;570.2876898114874;570.2876898114874;0.0;598.5449659093396;8.369996470255888;1.23339134451229;76.77999999999997;59.753624101835044;3.733391344512291;2.500000000000001
2021-11-29 07:00:00;742.759657776877;742.759657776877;0.0;771.4791521023096;10.847556596210527;1.23339134451229;76.77999999999997;59.84664632019707;3.733391344512291;2.500000000000001
2021-11-29 08:00:00;503.358288248564;503.358288248564;0.0;531.3616297567926;7.309323608745799;1.23339134451229;76.72000000000003;59.41132952326274;3.733391344512291;2.500000000000001
2021-11-29 09:00:00;706.5454954882586;706.5454954882586;0.0;735.0776996902141;10.387102506400002;1.23339134451229;76.48000000000002;59.63040216283571;3.733391344512291;2.500000000000001
2021-11-29 10:00:00;745.9589930951814;745.9589930951814;0.0;774.4837725691515;11.032507903307682;1.23339134451229;76.12;59.405677214383445;3.733391344512291;2.500000000000001
2021-11-29 11:00:00;450.2511178024778;450.2511178024778;0.0;477.94248721025025;6.7993922493268055;1.23339134451229;76.0;59.26382327781994;3.733391344512291;2.500000000000001
2021-11-29 12:00:00;737.9121628286752;737.9121628286752;0.0;766.520213222656;11.369760506094323;1.23339134451229;76.06;60.00822717908295;3.733391344512291;2.500000000000001
2021-11-29 13:00:00;595.7115515548427;595.7115515548427;0.0;623.8494585323484;9.039295109837857;1.23339134451229;76.0;59.56779112088208;3.733391344512291;2.500000000000001
2021-11-29 14:00:00;515.0458672298616;515.0458672298616;0.0;543.0233945384515;7.8764320423346925;1.23339134451229;76.12;59.70504412670675;3.733391344512291;2.500000000000001
2021-11-29 15:00:00;466.06095212007165;466.06095212007165;0.0;493.85935837083883;7.103805910725649;1.23339134451229;76.06;59.50752615786837;3.733391344512291;2.500000000000001
2021-11-29 16:00:00;706.4770177939437;706.4770177939437;0.0;734.9420075354392;10.83583345473696;1.23339134451229;75.94;59.79115524326869;3.733391344512291;2.500000000000001
2021-11-29 17:00:00;422.41537823201566;422.41537823201566;0.0;450.06492750452963;6.463052964300575;1.23339134451229;76.0;59.41986106807286;3.733391344512291;2.500000000000001
2021-11-29 18:00:00;840.7808512462963;840.7808512462963;0.0;869.6551286327235;12.98716229436255;1.23339134451229;76.0;60.056505938758164;3.733391344512291;2.500000000000001
2021-11-29 19:00:00;724.5362934390516;724.5362934390516;0.0;753.0186349353291;11.008579271382304;1.23339134451229;75.94;59.65359766276492;3.733391344512291;2.500000000000001
2021-11-29 20:00:00;840.0392394965086;840.0392394965086;0.0;868.8545459831898;12.836114816787285;1.23339134451229;75.94;59.823742631730795;3.733391344512291;2.500000000000001
2021-11-29 21:00:00;744.4333322317509;744.4333322317509;0.0;773.0005655817259;11.3472874801237;1.23339134451229;76.0;59.78046259669378;3.733391344512291;2.500000000000001
2021-11-29 22:00:00;762.4831271806282;762.4831271806282;0.0;791.0501864382001;11.603490786606544;1.23339134451229;75.88;59.64822234368597;3.733391344512291;2.500000000000001
2021-11-29 23:00:00;748.6467397477807;748.6467397477807;0.0;777.1473662592498;11.469335976600442;1.23339134451229;75.75999999999999;59.626974724422666;3.733391344512291;2.500000000000001
2021-11-30 00:00:00;608.290973171068;608.290973171068;0.0;636.3249168384473;9.393252862098665;1.23339134451229;75.51999999999998;59.39077034922565;3.733391344512291;2.500000000000001
2021-11-30 01:00:00;569.4576375066247;569.4576375066247;0.0;597.3825281444699;8.969933092593351;1.23339134451229;75.34000000000003;59.48325571838012;3.733391344512291;2.500000000000001
2021-11-30 02:00:00;528.0785548552565;528.0785548552565;0.0;555.8959309830531;8.428430016427264;1.23339134451229;75.27999999999997;59.576461644028825;3.733391344512291;2.500000000000001
2021-11-30 03:00:00;575.6118972142817;575.6118972142817;0.0;603.637265978501;9.243409844072412;1.23339134451229;75.39999999999998;59.851283564097685;3.733391344512291;2.500000000000001
2021-11-30 04:00:00;574.701933644732;574.701933644732;0.0;602.723816798327;9.143455174302083;1.23339134451229;75.46000000000004;59.76509386981036;3.733391344512291;2.500000000000001
2021-11-30 05:00:00;625.3929165893122;625.3929165893122;0.0;653.6179059808794;9.909748521641347;1.23339134451229;75.63999999999999;59.93593741879812;3.733391344512291;2.500000000000001
2021-11-30 06:00:00;719.2000615495343;719.2000615495343;0.0;747.6435350176287;11.241520233565193;1.23339134451229;75.63999999999999;59.804920599539514;3.733391344512291;2.500000000000001
2021-11-30 07:00:00;696.6167736370797;696.6167736370797;0.0;725.0528328864837;10.853089832348616;1.23339134451229;75.82;59.9137807072056;3.733391344512291;2.500000000000001
2021-11-30 08:00:00;1017.2094342970179;1017.2094342970179;0.0;1046.4019791846363;15.679251947848384;1.23339134451229;75.57999999999998;59.68999904804235;3.733391344512291;2.500000000000001
2021-11-30 09:00:00;863.3035583952005;863.3035583952005;0.0;891.9741249041298;13.41621249138913;1.23339134451229;75.22000000000003;59.39028712237916;3.733391344512291;2.500000000000001
2021-11-30 10:00:00;780.4207950787579;780.4207950787579;0.0;808.8478735926387;12.438688729699372;1.23339134451229;74.98000000000002;59.49743337012336;3.733391344512291;2.500000000000001
2021-11-30 11:00:00;658.3774099943632;658.3774099943632;0.0;686.4673508517371;10.683806084339125;1.23339134451229;74.86000000000001;59.56164976269673;3.733391344512291;2.500000000000001
2021-11-30 12:00:00;654.8025851818063;654.8025851818063;0.0;682.826984472416;10.749805160345401;1.23339134451229;74.62;59.496204636197376;3.733391344512291;2.500000000000001
2021-11-30 13:00:00;584.9919428269369;584.9919428269369;0.0;612.7919897124475;9.761037288337294;1.23339134451229;74.44;59.492525629856175;3.733391344512291;2.500000000000001
2021-11-30 14:00:00;650.3094097554584;650.3094097554584;0.0;678.3875099730234;11.013850664429599;1.23339134451229;74.56;59.89475342738109;3.733391344512291;2.500000000000001
2021-11-30 15:00:00;619.2144432536425;619.2144432536425;0.0;647.3107488043267;10.383861895624932;1.23339134451229;74.92000000000002;60.07758314128682;3.733391344512291;2.500000000000001
2021-11-30 16:00:00;530.2977875686677;530.2977875686677;0.0;558.1867652583051;8.692927613337696;1.23339134451229;75.22000000000003;59.931524507362326;3.733391344512291;2.500000000000001
2021-11-30 17:00:00;460.98609885833645;460.98609885833645;0.0;488.6906184218006;7.4356770369971095;1.23339134451229;75.39999999999998;59.75180702858529;3.733391344512291;2.500000000000001
2021-11-30 18:00:00;384.67333528843267;384.67333528843267;0.0;412.1863955916265;6.156296244743192;1.23339134451229;75.57999999999998;59.63865895719249;3.733391344512291;2.500000000000001
2021-11-30 19:00:00;380.3780145702974;380.3780145702974;0.0;407.958767280677;6.054082216333931;1.23339134451229;75.82;59.77577787717064;3.733391344512291;2.500000000000001
2021-11-30 20:00:00;481.3347946742342;481.3347946742342;0.0;509.15881924885895;7.550125753527506;1.23339134451229;75.75999999999999;59.703540246239186;3.733391344512291;2.500000000000001
2021-11-30 21:00:00;466.25200108857643;466.25200108857643;0.0;494.01253294768225;7.281430773125599;1.23339134451229;75.75999999999999;59.606302283291484;3.733391344512291;2.500000000000001
2021-11-30 22:00:00;390.32290951221535;390.32290951221535;0.0;417.8711193775875;6.101202181319635;1.23339134451229;75.82;59.512865650977176;3.733391344512291;2.500000000000001
2021-11-30 23:00:00;450.8073794266486;450.8073794266486;0.0;478.6456581041391;7.0614948861127145;1.23339134451229;76.06;59.92131353664513;3.733391344512291;2.500000000000001
2021-12-01 00:00:00;690.588769656919;690.588769656919;0.0;719.1369312003259;10.605115025395534;1.23339134451229;76.30000000000001;60.154670274937985;3.733391344512291;2.500000000000001
2021-12-01 01:00:00;622.2778352425461;622.2778352425461;0.0;650.5609532625036;9.320273874270793;1.23339134451229;76.30000000000001;59.6808032733781;3.733391344512291;2.500000000000001
2021-12-01 02:00:00;541.6930103478827;541.6930103478827;0.0;569.7939739150917;8.124521908305669;1.23339134451229;76.42000000000002;59.7217581322717;3.733391344512291;2.500000000000001
2021-12-01 03:00:00;644.252439738191;644.252439738191;0.0;672.6145172349882;9.626715536955194;1.23339134451229;76.36000000000001;59.724387052613565;3.733391344512291;2.500000000000001
2021-12-01 04:00:00;655.7306440307971;655.7306440307971;0.0;684.1051704149301;9.79471813789546;1.23339134451229;76.30000000000001;59.670406259886136;3.733391344512291;2.500000000000001
2021-12-01 05:00:00;718.5576542259454;718.5576542259454;0.0;747.1828003207559;10.76596314998795;1.23339134451229;76.48000000000002;59.9556385225751;3.733391344512291;2.500000000000001
2021-12-01 06:00:00;847.9969325988565;847.9969325988565;0.0;876.9717324791264;12.544379502519408;1.23339134451229;76.60000000000002;59.954872721645984;3.733391344512291;2.500000000000001
2021-12-01 07:00:00;801.407642267426;801.407642267426;0.0;830.2465755306285;11.733193155663162;1.23339134451229;76.65999999999997;59.812262691310934;3.733391344512291;2.500000000000001
2021-12-01 08:00:00;1235.997165399015;1235.997165399015;0.0;1265.9300567761713;18.041405565112242;1.23339134451229;76.54000000000002;59.83332394905534;3.733391344512291;2.500000000000001
2021-12-01 09:00:00;1034.1443127804869;1034.1443127804869;0.0;1063.5098858633835;15.106197765959093;1.23339134451229;76.42000000000002;59.65756623510583;3.733391344512291;2.500000000000001
2021-12-01 10:00:00;911.2960167204983;911.2960167204983;0.0;940.1159543663003;13.436304803253451;1.23339134451229;75.69999999999999;59.04087122392633;3.733391344512291;2.500000000000001
2021-12-01 11:00:00;764.0359885580525;764.0359885580525;0.0;792.4324590177591;11.787711900531548;1.23339134451229;75.27999999999997;59.27397638860509;3.733391344512291;2.500000000000001
2021-12-01 12:00:00;768.5599261862122;768.5599261862122;0.0;797.0148481416503;12.22640838504817;1.23339134451229;75.15999999999997;59.639052714630964;3.733391344512291;2.500000000000001
2021-12-01 13:00:00;815.128988500477;815.128988500477;0.0;843.6934250838848;13.077104134157436;1.23339134451229;75.03999999999996;59.67884780117049;3.733391344512291;2.500000000000001
2021-12-01 14:00:00;798.0687188718847;798.0687188718847;0.0;826.9042020652861;12.892304400701143;1.23339134451229;75.88;60.6087229068234;3.733391344512291;2.500000000000001
2021-12-01 15:00:00;735.9402175379114;735.9402175379114;0.0;764.7867581216985;11.289029633744043;1.23339134451229;76.77999999999997;60.649996698141365;3.733391344512291;2.500000000000001
2021-12-01 16:00:00;780.442275938458;780.442275938458;0.0;809.5489051779925;11.349357942066128;1.23339134451229;77.62;60.636683383147954;3.733391344512291;2.500000000000001
2021-12-01 17:00:00;581.6640185332235;581.6640185332235;0.0;610.2110475800524;8.049021071847664;1.23339134451229;77.98000000000002;59.92956338602727;3.733391344512291;2.500000000000001
2021-12-01 18:00:00;417.7267104815418;417.7267104815418;0.0;445.9116947137721;5.696071108613935;1.1933196936743062;78.39999999999998;59.76093298382966;3.693319693674307;2.500000000000001
2021-12-01 19:00:00;409.00529296015213;409.00529296015213;0.0;437.1657355785958;5.504489730826967;1.1933196936743062;78.51999999999998;59.61051247443635;3.693319693674307;2.500000000000001
2021-12-01 20:00:00;679.4209712117961;679.4209712117961;0.0;708.3487336184277;9.09221221704853;1.1933196936743062;78.57999999999998;60.03066829070474;3.693319693674307;2.500000000000001
2021-12-01 21:00:00;658.6001064254764;658.6001064254764;0.0;687.4474563782553;8.658786975035346;1.1933196936743062;78.69999999999999;59.79689425594415;3.693319693674307;2.500000000000001
2021-12-01 22:00:00;649.712180575184;649.712180575184;0.0;678.5570423364313;8.490482913967554;1.1933196936743062;78.82;59.791494531776095;3.693319693674307;2.500000000000001
2021-12-01 23:00:00;565.5088096610028;565.5088096610028;0.0;594.1427013027463;7.345361593056755;1.1933196936743062;78.94;59.68124110337283;3.693319693674307;2.500000000000001
2021-12-02 00:00:00;966.3346081358287;966.3346081358287;0.0;996.0002963397725;12.511200523713752;1.1933196936743062;78.94;59.9855497655509;3.693319693674307;2.500000000000001
2021-12-02 01:00:00;1033.2424669806023;1033.2424669806023;0.0;1063.0600130133162;13.237148310531879;1.1933196936743062;79.0;59.87884784772331;3.693319693674307;2.500000000000001
2021-12-02 02:00:00;1087.1978272161218;1087.1978272161218;0.0;1117.0954588664122;13.866907160793673;1.1933196936743062;78.88;59.699435352829994;3.693319693674307;2.500000000000001
2021-12-02 03:00:00;920.9424000532723;920.9424000532723;0.0;950.5235838387212;11.81017888401615;1.1933196936743062;79.12;59.9572810241246;3.693319693674307;2.500000000000001
2021-12-02 04:00:00;865.851895751322;865.851895751322;0.0;895.2256386485833;10.999769551954362;1.1933196936743062;79.0;59.62241571732517;3.693319693674307;2.500000000000001
2021-12-02 05:00:00;892.8067123191925;892.8067123191925;0.0;922.3179855720915;11.420130446663277;1.1933196936743062;79.12;59.89083958016698;3.693319693674307;2.500000000000001
2021-12-02 06:00:00;835.0088478638874;835.0088478638874;0.0;864.3689412479966;10.610022745489887;1.1933196936743062;79.18;59.783045459440416;3.693319693674307;2.500000000000001
2021-12-02 07:00:00;952.9528598941371;952.9528598941371;0.0;982.5830135308005;12.082603372752484;1.1933196936743062;79.12;59.757588660525755;3.693319693674307;2.500000000000001
2021-12-02 08:00:00;987.1869533888795;987.1869533888795;0.0;1016.8840185762026;12.52606956569841;1.1933196936743062;79.06;59.73109229688811;3.693319693674307;2.500000000000001
2021-12-02 09:00:00;1070.586990242635;1070.586990242635;0.0;1100.4993188013375;13.618070828775704;1.1933196936743062;79.06;59.819121418286215;3.693319693674307;2.500000000000001
2021-12-02 10:00:00;1027.2496140389824;1027.2496140389824;0.0;1057.0304525733054;13.05326304704765;1.1933196936743062;79.0;59.719463296475794;3.693319693674307;2.500000000000001
2021-12-02 11:00:00;833.8727019226214;833.8727019226214;0.0;863.1350376625497;10.635006316128187;1.1933196936743062;78.88;59.55623693001951;3.693319693674307;2.500000000000001
2021-12-02 12:00:00;776.713373771857;776.713373771857;0.0;805.8414570426376;10.001117004673734;1.1933196936743062;78.82;59.63544156598539;3.693319693674307;2.500000000000001
2021-12-02 13:00:00;765.4984011137738;765.4984011137738;0.0;794.6575789663923;9.902806073996235;1.1933196936743062;78.94;59.83388158725842;3.693319693674307;2.500000000000001
2021-12-02 14:00:00;754.5813004417497;754.5813004417497;0.0;783.6705372169131;9.706034517308535;1.1933196936743062;78.88;59.65606021139263;3.693319693674307;2.500000000000001
2021-12-02 15:00:00;794.4932204201892;794.4932204201892;0.0;823.6757779283301;10.251510585990088;1.1933196936743062;78.82;59.689816324714286;3.693319693674307;2.500000000000001
2021-12-02 16:00:00;1006.9367154103944;1006.9367154103944;0.0;1036.6657665031557;13.019983129832617;1.1933196936743062;78.82;59.86258814781394;3.693319693674307;2.500000000000001
2021-12-02 17:00:00;692.7895558767503;692.7895558767503;0.0;721.7210701772215;8.926299756362983;1.1933196936743062;78.88;59.62920686819831;3.693319693674307;2.500000000000001
2021-12-02 18:00:00;477.5951113296813;477.5951113296813;0.0;505.94518075043743;6.175114812018387;1.1933196936743062;78.88;59.37216217980904;3.693319693674307;2.500000000000001
2021-12-02 19:00:00;465.42770026514614;465.42770026514614;0.0;493.78445920119674;6.076129334768473;1.1933196936743062;78.88;59.53088448521032;3.693319693674307;2.500000000000001
2021-12-02 20:00:00;826.0116372011178;826.0116372011178;0.0;855.3248444656613;10.795901721058453;1.1933196936743062;78.82;59.95647402934509;3.693319693674307;2.500000000000001
2021-12-02 21:00:00;809.2952137400141;809.2952137400141;0.0;838.5634951549885;10.461585857582515;1.1933196936743062;78.94;59.855132967896;3.693319693674307;2.500000000000001
2021-12-02 22:00:00;796.3881915650968;796.3881915650968;0.0;825.6002630400862;10.231996541928115;1.1933196936743062;78.94;59.72854987933971;3.693319693674307;2.500000000000001
2021-12-02 23:00:00;690.9435316014527;690.9435316014527;0.0;719.8540085410891;8.877972168154631;1.1933196936743062;78.88;59.57448649859555;3.693319693674307;2.500000000000001
2021-12-03 00:00:00;887.7743391976054;887.7743391976054;0.0;917.1904699266377;11.472404226395962;1.1933196936743062;78.82;59.78487196524895;3.693319693674307;2.500000000000001
2021-12-03 01:00:00;942.708609576427;942.708609576427;0.0;972.2435561428732;12.16741424628441;1.1933196936743062;78.75999999999999;59.734876313010545;3.693319693674307;2.500000000000001
2021-12-03 02:00:00;990.832092815767;990.832092815767;0.0;1020.4534613138858;12.814154013945597;1.1933196936743062;78.63999999999999;59.67931718221729;3.693319693674307;2.500000000000001
2021-12-03 03:00:00;840.3320448284143;840.3320448284143;0.0;869.5480306584572;10.929895475917078;1.1933196936743062;78.51999999999998;59.57789338506922;3.693319693674307;2.500000000000001
2021-12-03 04:00:00;791.296206696683;791.296206696683;0.0;820.4423835364584;10.386892448775637;1.1933196936743062;78.57999999999998;59.773275504208755;3.693319693674307;2.500000000000001
2021-12-03 05:00:00;819.6079365001165;819.6079365001165;0.0;848.7831809947227;10.740650748163;1.1933196936743062;78.45999999999998;59.64445163997755;3.693319693674307;2.500000000000001
2021-12-03 06:00:00;801.0105927799942;801.0105927799942;0.0;830.0881278412655;10.551885062329728;1.1933196936743062;78.27999999999997;59.54969453600546;3.693319693674307;2.500000000000001
2021-12-03 07:00:00;890.3036618272453;890.3036618272453;0.0;919.5834399485027;11.845727728096477;1.1933196936743062;78.10000000000002;59.616674778565084;3.693319693674307;2.500000000000001
2021-12-03 08:00:00;955.1891794445478;955.1891794445478;0.0;984.7010136732973;12.811076236491003;1.1933196936743062;78.22000000000003;59.91922510995977;3.693319693674307;2.500000000000001
2021-12-03 09:00:00;981.9858596505818;981.9858596505818;0.0;1011.6227757381454;13.076077666026137;1.1933196936743062;78.45999999999998;60.039907078883346;3.693319693674307;2.500000000000001
2021-12-03 10:00:00;938.0510756119406;938.0510756119406;0.0;967.4325504883429;12.327089718328828;1.1933196936743062;78.15999999999997;59.474236473259566;3.693319693674307;2.500000000000001
2021-12-03 11:00:00;776.9479501901767;776.9479501901767;0.0;805.9419424506846;10.37551609305154;1.1933196936743062;78.10000000000002;59.60540783149639;3.693319693674307;2.500000000000001
2021-12-03 12:00:00;731.4805733972253;731.4805733972253;0.0;760.357396530686;9.836563492056763;1.1933196936743062;78.04000000000002;59.635455007163785;3.693319693674307;2.500000000000001
2021-12-03 13:00:00;722.5442992083779;722.5442992083779;0.0;751.3915375625172;9.760944869818736;1.1933196936743062;77.98000000000002;59.651574891087705;3.693319693674307;2.500000000000001
2021-12-03 14:00:00;703.8757138052749;703.8757138052749;0.0;732.7516995526473;9.543125379984767;1.1933196936743062;78.15999999999997;59.878285842121386;3.693319693674307;2.500000000000001
2021-12-03 15:00:00;742.6441042606833;742.6441042606833;0.0;771.6140673098772;9.978432497596927;1.1933196936743062;78.22000000000003;59.80852754498022;3.693319693674307;2.500000000000001
2021-12-03 16:00:00;908.9901138159902;908.9901138159902;0.0;938.3971766950608;12.15754108409201;1.1933196936743062;78.27999999999997;59.90227890757757;3.693319693674307;2.500000000000001
2021-12-03 17:00:00;649.7449308331993;649.7449308331993;0.0;678.4933531297687;8.632782977967077;1.1933196936743062;78.39999999999998;59.686910968134725;3.693319693674307;2.500000000000001
2021-12-03 18:00:00;481.89036829264415;481.89036829264415;0.0;510.09849213632765;6.4018979171213894;1.1933196936743062;78.22000000000003;59.248747488708545;3.693319693674307;2.500000000000001
2021-12-03 19:00:00;476.22239899682535;476.22239899682535;0.0;504.53072532722376;6.437490123765156;1.1933196936743062;78.34000000000003;59.67956544186683;3.693319693674307;2.500000000000001
2021-12-03 20:00:00;770.2801799588732;770.2801799588732;0.0;799.3504410963985;10.354048538063417;1.1933196936743062;78.27999999999997;59.89863614075949;3.693319693674307;2.500000000000001
2021-12-03 21:00:00;733.023518064274;733.023518064274;0.0;761.9381033738604;9.766540317309147;1.1933196936743062;78.22000000000003;59.6449643944934;3.693319693674307;2.500000000000001
2021-12-03 22:00:00;720.1765888212658;720.1765888212658;0.0;749.0909038268751;9.632428488436886;1.1933196936743062;78.27999999999997;59.7639033255486;3.693319693674307;2.500000000000001
2021-12-03 23:00:00;641.2660984495964;641.2660984495964;0.0;669.9320308573018;8.55349633762307;1.1933196936743062;78.22000000000003;59.57176305705639;3.693319693674307;2.500000000000001
2021-12-04 00:00:00;768.8392342136318;768.8392342136318;0.0;797.777750528475;10.311610804635112;1.1933196936743062;77.98000000000002;59.55930055178396;3.693319693674307;2.500000000000001
2021-12-04 01:00:00;433.64764154182575;433.64764154182575;0.0;461.6363849739834;5.875402400168316;1.1933196936743062;77.86000000000001;59.15261325306727;3.693319693674307;2.500000000000001
2021-12-04 02:00:00;622.0310509294932;622.0310509294932;0.0;650.6894811123032;8.603836716992346;1.1933196936743062;77.98000000000002;59.97337434826886;3.693319693674307;2.500000000000001
2021-12-04 03:00:00;595.2171230683845;595.2171230683845;0.0;623.8114769434684;8.102183549468355;1.1933196936743062;78.15999999999997;59.82833160189966;3.693319693674307;2.500000000000001
2021-12-04 04:00:00;522.7907287158881;522.7907287158881;0.0;551.1539013332094;7.0545280196513485;1.1933196936743062;78.15999999999997;59.558171642454454;3.693319693674307;2.500000000000001
2021-12-04 05:00:00;708.595587784236;708.595587784236;0.0;737.4404253258153;9.58973771953164;1.1933196936743062;78.04000000000002;59.730734534752344;3.693319693674307;2.500000000000001
2021-12-04 06:00:00;822.3510062217222;822.3510062217222;0.0;851.5501720436292;11.117567936455483;1.1933196936743062;78.22000000000003;59.98309403984541;3.693319693674307;2.500000000000001
2021-12-04 07:00:00;875.7182264765502;875.7182264765502;0.0;904.9920966348836;11.692814186285297;1.1933196936743062;78.15999999999997;59.73207449894096;3.693319693674307;2.500000000000001
2021-12-04 08:00:00;964.3366763876066;964.3366763876066;0.0;993.8429424332804;12.89764080603958;1.1933196936743062;78.15999999999997;59.81329027482934;3.693319693674307;2.500000000000001
2021-12-04 09:00:00;765.3261057623698;765.3261057623698;0.0;794.333578164246;10.222386645120402;1.1933196936743062;78.22000000000003;59.71873909236871;3.693319693674307;2.500000000000001
2021-12-04 10:00:00;783.9558417471186;783.9558417471186;0.0;812.9728038765078;10.477853648690486;1.1933196936743062;78.10000000000002;59.62627820602154;3.693319693674307;2.500000000000001
2021-12-04 11:00:00;983.7325932225885;983.7325932225885;0.0;1013.3844598286943;13.224757007048755;1.1933196936743062;78.39999999999998;60.15527806550057;3.693319693674307;2.500000000000001
2021-12-04 12:00:00;630.0937442489611;630.0937442489611;0.0;658.806428691364;8.3109251490172;1.1933196936743062;78.51999999999998;59.64620789076736;3.693319693674307;2.500000000000001
2021-12-04 13:00:00;401.32255093813677;401.32255093813677;0.0;429.30719421034604;5.30156402860586;1.1933196936743062;78.34000000000003;59.05965214982223;3.693319693674307;2.500000000000001
2021-12-04 14:00:00;333.85784213012164;333.85784213012164;0.0;361.7614434689054;4.511705579995297;1.1933196936743062;78.45999999999998;59.36884356498814;3.693319693674307;2.500000000000001
2021-12-04 15:00:00;385.8017210200712;385.8017210200712;0.0;414.01229824599983;5.221950258457829;1.1933196936743062;78.75999999999999;59.883076274887856;3.693319693674307;2.500000000000001
2021-12-04 16:00:00;452.3886557663111;452.3886557663111;0.0;480.76502685159807;5.990816164370609;1.1933196936743062;78.88;59.77277647728977;3.693319693674307;2.500000000000001
2021-12-04 17:00:00;424.5496194197056;424.5496194197056;0.0;452.8870920205236;5.554029218103547;1.1933196936743062;79.12;59.70521916784122;3.693319693674307;2.500000000000001
2021-12-04 18:00:00;553.8109978669221;553.8109978669221;0.0;582.369906138612;7.171542393417083;1.1933196936743062;78.82;59.485316628560554;3.693319693674307;2.500000000000001
2021-12-04 19:00:00;381.76771510754014;381.76771510754014;0.0;409.9047959783165;4.977926859797428;1.1933196936743062;79.0;59.39417156104844;3.693319693674307;2.500000000000001
2021-12-04 20:00:00;369.3920370643036;369.3920370643036;0.0;397.5314044462008;4.8311432270357395;1.1933196936743062;79.06;59.46829469466434;3.693319693674307;2.500000000000001
2021-12-04 21:00:00;660.2686349526138;660.2686349526138;0.0;689.3080963217521;8.625544032447385;1.1933196936743062;79.24000000000001;60.21268129438374;3.693319693674307;2.500000000000001
2021-12-04 22:00:00;610.6213967370119;610.6213967370119;0.0;639.3724282012871;7.761168214947247;1.1933196936743062;79.12;59.50548755702357;3.693319693674307;2.500000000000001
