Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-04 23:00:00;428.56750574669417;428.56750574669417;0.0;456.89322403567957;5.486979319214007;1.1933196936743062;79.30000000000001;59.47413687346301;3.693319693674307;2.500000000000001
2021-12-05 00:00:00;647.9890829724288;647.9890829724288;0.0;676.9833994831283;8.305771495769873;1.1933196936743062;79.42000000000002;60.013431474902575;3.693319693674307;2.500000000000001
2021-12-05 01:00:00;481.7604181631431;481.7604181631431;0.0;510.32487974776615;6.0708439111805355;1.1933196936743062;79.65999999999997;59.64533226563549;3.693319693674307;2.500000000000001
2021-12-05 02:00:00;344.24698887832045;344.24698887832045;0.0;372.41376356088114;4.318979401959043;1.1933196936743062;79.77999999999997;59.24969979418006;3.693319693674307;2.500000000000001
2021-12-05 03:00:00;619.9993873291041;619.9993873291041;0.0;649.07005441008;7.824157391995979;1.1933196936743062;79.95999999999998;60.20828982819921;3.693319693674307;2.500000000000001
2021-12-05 04:00:00;1295.7597766225633;1295.7597766225633;0.0;1326.3983559274536;15.897870289268672;1.1933196936743062;80.01999999999998;60.15512963576913;3.693319693674307;2.500000000000001
2021-12-05 05:00:00;577.8602829040648;577.8602829040648;0.0;606.6693540892867;6.9874232451081415;1.1933196936743062;80.01999999999998;59.347846726889145;3.693319693674307;2.500000000000001
2021-12-05 06:00:00;758.0860557486355;758.0860557486355;0.0;787.358724785471;9.28450524303545;1.1933196936743062;79.84000000000003;59.64868574717184;3.693319693674307;2.500000000000001
2021-12-05 07:00:00;643.5122635396651;643.5122635396651;0.0;672.5611851269698;7.903680578748543;1.1933196936743062;80.01999999999998;59.759361439151576;3.693319693674307;2.500000000000001
2021-12-05 08:00:00;771.279101797612;771.279101797612;0.0;800.6790758704243;9.42406292759156;1.1933196936743062;80.13999999999999;59.91115850435392;3.693319693674307;2.500000000000001
2021-12-05 09:00:00;872.4109566149757;872.4109566149757;0.0;902.0075880828884;10.555611636376373;1.1933196936743062;80.07999999999998;59.73407227486507;3.693319693674307;2.500000000000001
2021-12-05 10:00:00;957.3185483469211;957.3185483469211;0.0;987.1419645948569;11.58644711792477;1.1933196936743062;80.13999999999999;59.85476513016613;3.693319693674307;2.500000000000001
2021-12-05 11:00:00;873.7526582405942;873.7526582405942;0.0;903.3751429722822;10.529441162350668;1.1933196936743062;80.19999999999999;59.772579737243404;3.693319693674307;2.500000000000001
2021-12-05 12:00:00;690.3985541435204;690.3985541435204;0.0;719.5341154763252;8.308424834689745;1.1933196936743062;80.13999999999999;59.52024957189377;3.693319693674307;2.500000000000001
2021-12-05 13:00:00;930.9412346910228;930.9412346910228;0.0;960.5684146630274;11.28428123591836;1.1933196936743062;79.72000000000003;59.45226999447914;3.693319693674307;2.500000000000001
2021-12-05 14:00:00;1045.9105329167014;1045.9105329167014;0.0;1075.908648408256;12.86738087496622;1.1933196936743062;79.84000000000003;59.93161862070383;3.693319693674307;2.500000000000001
2021-12-05 15:00:00;682.0546691537082;682.0546691537082;0.0;711.3070649482154;8.334468135250926;1.1933196936743062;80.38;60.059708142219506;3.693319693674307;2.500000000000001
2021-12-05 16:00:00;451.79598357393485;451.79598357393485;0.0;480.3314520733027;5.419727129421922;1.1933196936743062;80.32;59.21845213328612;3.693319693674307;2.500000000000001
2021-12-05 17:00:00;1014.1422782113622;1014.1422782113622;0.0;1044.1615249458814;12.334961045109404;1.1933196936743062;80.25999999999999;60.10510157894288;3.693319693674307;2.500000000000001
2021-12-05 18:00:00;1023.7683542845596;1023.7683542845596;0.0;1053.641659811323;12.257676944512259;1.1933196936743062;79.89999999999998;59.43388207280566;3.693319693674307;2.500000000000001
2021-12-05 19:00:00;712.7807147017542;712.7807147017542;0.0;741.8428635137608;8.678408297992792;1.1933196936743062;79.65999999999997;59.307275496543014;3.693319693674307;2.500000000000001
2021-12-05 20:00:00;749.6102043527427;749.6102043527427;0.0;778.8183842433413;9.297832080271862;1.1933196936743062;79.60000000000002;59.65632420241076;3.693319693674307;2.500000000000001
2021-12-05 21:00:00;735.5258873689482;735.5258873689482;0.0;764.6831893503407;9.145318614602713;1.1933196936743062;79.54000000000002;59.631735049549775;3.693319693674307;2.500000000000001
2021-12-05 22:00:00;745.9546363759079;745.9546363759079;0.0;775.040647757936;9.30630865639055;1.1933196936743062;79.24000000000001;59.41114041938681;3.693319693674307;2.500000000000001
2021-12-05 23:00:00;1238.402232834398;1238.402232834398;0.0;1268.7442697366096;15.675167391518837;1.1933196936743062;79.18;59.908628828018095;3.693319693674307;2.500000000000001
2021-12-06 00:00:00;910.1676588592804;910.1676588592804;0.0;939.6133914716502;11.472102089916595;1.1933196936743062;79.0;59.49899901461362;3.693319693674307;2.500000000000001
2021-12-06 01:00:00;818.1725947520672;818.1725947520672;0.0;847.4814902334424;10.45246246857856;1.1933196936743062;79.12;59.81533300836821;3.693319693674307;2.500000000000001
2021-12-06 02:00:00;884.5171257846656;884.5171257846656;0.0;913.959286631343;11.254878783867873;1.1933196936743062;79.06;59.72533117426792;3.693319693674307;2.500000000000001
2021-12-06 03:00:00;824.5469282050261;824.5469282050261;0.0;853.7592001532704;10.50974181182864;1.1933196936743062;78.82;59.478325991633085;3.693319693674307;2.500000000000001
2021-12-06 04:00:00;775.9115699640613;775.9115699640613;0.0;805.0067383660556;10.025550323667812;1.1933196936743062;78.69999999999999;59.58201995385167;3.693319693674307;2.500000000000001
2021-12-06 05:00:00;855.0868618243213;855.0868618243213;0.0;884.4169848722339;11.134330229541927;1.1933196936743062;78.69999999999999;59.78772883079017;3.693319693674307;2.500000000000001
2021-12-06 06:00:00;813.8889658320404;813.8889658320404;0.0;843.082133538912;10.578968930712389;1.1933196936743062;78.63999999999999;59.66519795326866;3.693319693674307;2.500000000000001
2021-12-06 07:00:00;692.773096007141;692.773096007141;0.0;721.6407979883859;9.040647251027057;1.1933196936743062;78.57999999999998;59.574807910820425;3.693319693674307;2.500000000000001
2021-12-06 08:00:00;854.3870154749451;854.3870154749451;0.0;883.7412789287218;11.219988334785082;1.1933196936743062;78.69999999999999;59.946451962095125;3.693319693674307;2.500000000000001
2021-12-06 09:00:00;914.4989922648992;914.4989922648992;0.0;943.8475759640903;11.889440931574768;1.1933196936743062;78.34000000000003;59.43872326057152;3.693319693674307;2.500000000000001
2021-12-06 10:00:00;995.7483979853332;995.7483979853332;0.0;1025.2196113859716;13.170552464096577;1.1933196936743062;77.92000000000002;59.38623627685507;3.693319693674307;2.500000000000001
2021-12-06 11:00:00;831.4694170219715;831.4694170219715;0.0;860.4551316916397;11.238451399323758;1.1933196936743062;77.56;59.330596128331536;3.693319693674307;2.500000000000001
2021-12-06 12:00:00;956.3757479261388;956.3757479261388;0.0;985.7005958052102;13.22804528801141;1.1933196936743062;77.38;59.63810292155864;3.693319693674307;2.500000000000001
2021-12-06 13:00:00;689.1526408642655;689.1526408642655;0.0;717.8171006500831;9.61497826415883;1.1933196936743062;77.44;59.664730124954986;3.693319693674307;2.500000000000001
2021-12-06 14:00:00;765.9210043291546;765.9210043291546;0.0;794.8477194425622;10.715155672717007;1.1933196936743062;77.56;59.89815141930211;3.693319693674307;2.500000000000001
2021-12-06 15:00:00;778.9238396290137;778.9238396290137;0.0;807.8770488159025;10.802895161043951;1.1933196936743062;77.62;59.814432564417075;3.693319693674307;2.500000000000001
2021-12-06 16:00:00;839.4412446293718;839.4412446293718;0.0;868.583865673283;11.597119682466646;1.1933196936743062;77.74000000000001;59.90749607095751;3.693319693674307;2.500000000000001
2021-12-06 17:00:00;894.7600494377575;894.7600494377575;0.0;924.0415211097946;12.262705749673863;1.1933196936743062;77.80000000000001;59.85861818184998;3.693319693674307;2.500000000000001
2021-12-06 18:00:00;838.8342226791804;838.8342226791804;0.0;867.9977341014844;11.444321139792848;1.1933196936743062;77.92000000000002;59.861600148878665;3.693319693674307;2.500000000000001
2021-12-06 19:00:00;833.9626196676487;833.9626196676487;0.0;863.1591785523409;11.314702745432005;1.1933196936743062;78.10000000000002;59.93654535560114;3.693319693674307;2.500000000000001
2021-12-06 20:00:00;811.369303446603;811.369303446603;0.0;840.4751882445836;10.901848617651552;1.1933196936743062;78.10000000000002;59.74410944633519;3.693319693674307;2.500000000000001
2021-12-06 21:00:00;854.9849877040131;854.9849877040131;0.0;884.1829045866018;11.489175101735341;1.1933196936743062;78.04000000000002;59.7166880717582;3.693319693674307;2.500000000000001
2021-12-06 22:00:00;861.832536339167;861.832536339167;0.0;891.0533700200668;11.60732523504165;1.1933196936743062;78.04000000000002;59.76226934332726;3.693319693674307;2.500000000000001
2021-12-06 23:00:00;718.5874295432202;718.5874295432202;0.0;747.5365307533997;9.677550805634828;1.1933196936743062;78.34000000000003;59.948478028243926;3.693319693674307;2.500000000000001
2021-12-07 00:00:00;893.4192475654509;893.4192475654509;0.0;922.7777307751195;11.880212959073244;1.1933196936743062;78.34000000000003;59.84630933344613;3.693319693674307;2.500000000000001
2021-12-07 01:00:00;955.2563993571528;955.2563993571528;0.0;984.8037948071747;12.650256057591797;1.1933196936743062;78.45999999999998;59.924636531132364;3.693319693674307;2.500000000000001
2021-12-07 02:00:00;1027.2023074519316;1027.2023074519316;0.0;1057.0046861620256;13.500841525458355;1.1933196936743062;78.75999999999999;60.11910402733315;3.693319693674307;2.500000000000001
2021-12-07 03:00:00;865.9676260396578;865.9676260396578;0.0;895.2492585177016;11.194490324467623;1.1933196936743062;78.57999999999998;59.538973639427866;3.693319693674307;2.500000000000001
2021-12-07 04:00:00;820.7414094486378;820.7414094486378;0.0;850.0564635787964;10.731983397973229;1.1933196936743062;78.88;60.021007343674;3.693319693674307;2.500000000000001
2021-12-07 05:00:00;843.1965839585259;843.1965839585259;0.0;872.4199982334769;10.872016242041761;1.1933196936743062;78.57999999999998;59.47415591606608;3.693319693674307;2.500000000000001
2021-12-07 06:00:00;809.3141764969182;809.3141764969182;0.0;838.5378675053514;10.584092512540751;1.1933196936743062;78.69999999999999;59.83660921056776;3.693319693674307;2.500000000000001
2021-12-07 07:00:00;910.2962315879348;910.2962315879348;0.0;939.7402990681071;11.844516336897916;1.1933196936743062;78.63999999999999;59.74959672052671;3.693319693674307;2.500000000000001
2021-12-07 08:00:00;969.5628827587525;969.5628827587525;0.0;999.0987220066579;12.627162667278304;1.1933196936743062;78.45999999999998;59.62119556190868;3.693319693674307;2.500000000000001
2021-12-07 09:00:00;1007.8649066476385;1007.8649066476385;0.0;1037.4841121859206;13.236306336556709;1.1933196936743062;78.34000000000003;59.677691918726566;3.693319693674307;2.500000000000001
2021-12-07 10:00:00;963.452066179673;963.452066179673;0.0;992.8959049672186;12.729391037220275;1.1933196936743062;78.10000000000002;59.52850775769866;3.693319693674307;2.500000000000001
2021-12-07 11:00:00;799.1424215613648;799.1424215613648;0.0;828.1614907795761;10.703399208643814;1.1933196936743062;77.98000000000002;59.55769289131706;3.693319693674307;2.500000000000001
2021-12-07 12:00:00;757.3988177548822;757.3988177548822;0.0;786.2339774757437;10.246065663845789;1.1933196936743062;77.68;59.40971243721373;3.693319693674307;2.500000000000001
2021-12-07 13:00:00;744.0251910889293;744.0251910889293;0.0;772.9488850855686;10.243164811833786;1.1933196936743062;77.86000000000001;59.893341041502765;3.693319693674307;2.500000000000001
2021-12-07 14:00:00;727.0549580668836;727.0549580668836;0.0;755.8162374373758;9.921051166907809;1.1933196936743062;77.62;59.48117136366028;3.693319693674307;2.500000000000001
2021-12-07 15:00:00;768.8678767164417;768.8678767164417;0.0;797.8284469328341;10.631092197851725;1.1933196936743062;77.74000000000001;59.87173674949287;3.693319693674307;2.500000000000001
2021-12-07 16:00:00;905.9142666254902;905.9142666254902;0.0;935.1680319352316;12.435096157173561;1.1933196936743062;77.62;59.714303702329914;3.693319693674307;2.500000000000001
2021-12-07 17:00:00;577.4802818323682;577.4802818323682;0.0;605.7936890529348;7.957017471139427;1.1933196936743062;77.44;59.313033061092824;3.693319693674307;2.500000000000001
2021-12-07 18:00:00;499.867518538696;499.867518538696;0.0;528.0054631789668;7.0203480870589425;1.1933196936743062;77.38;59.47268473411992;3.693319693674307;2.500000000000001
2021-12-07 19:00:00;485.41458551519275;485.41458551519275;0.0;513.5625022586845;6.8697795592404995;1.1933196936743062;77.44;59.640770025059396;3.693319693674307;2.500000000000001
2021-12-07 20:00:00;577.6609151739221;577.6609151739221;0.0;606.0666731895888;8.156654096242795;1.1933196936743062;77.44;59.748727677794534;3.693319693674307;2.500000000000001
2021-12-07 21:00:00;742.0099201479959;742.0099201479959;0.0;770.9524431488751;10.425880554317352;1.1933196936743062;77.74000000000001;60.1338031367888;3.693319693674307;2.500000000000001
2021-12-07 22:00:00;447.06211344287556;447.06211344287556;0.0;474.95802603345703;6.14587806645428;1.1933196936743062;77.38;58.9798229917825;3.693319693674307;2.500000000000001
2021-12-07 23:00:00;660.7780469542886;660.7780469542886;0.0;689.5798940418653;9.380005088238324;1.1933196936743062;77.86000000000001;60.35620469146005;3.693319693674307;2.500000000000001
2021-12-08 00:00:00;761.987256735817;761.987256735817;0.0;790.9069301794792;10.429056244047576;1.1933196936743062;77.80000000000001;59.74360357776993;3.693319693674307;2.500000000000001
2021-12-08 01:00:00;817.6495519370287;817.6495519370287;0.0;846.8042495448493;11.186181108845568;1.1933196936743062;78.04000000000002;60.01597040012098;3.693319693674307;2.500000000000001
2021-12-08 02:00:00;853.4149808841497;853.4149808841497;0.0;882.5517456911873;11.510184288674662;1.1933196936743062;77.86000000000001;59.60387457649415;3.693319693674307;2.500000000000001
2021-12-08 03:00:00;744.9445379442734;744.9445379442734;0.0;773.7826350634189;10.134705854675184;1.1933196936743062;77.74000000000001;59.561479244570535;3.693319693674307;2.500000000000001
2021-12-08 04:00:00;694.1916305632416;694.1916305632416;0.0;722.8854526138033;9.533320179581226;1.1933196936743062;77.62;59.565892856477205;3.693319693674307;2.500000000000001
2021-12-08 05:00:00;731.3264186731711;731.3264186731711;0.0;760.1520461351744;10.127116573369564;1.1933196936743062;77.62;59.748320425473594;3.693319693674307;2.500000000000001
2021-12-08 06:00:00;735.806565056002;735.806565056002;0.0;764.7025462795317;10.177280581311344;1.1933196936743062;77.80000000000001;59.909952322352126;3.693319693674307;2.500000000000001
2021-12-08 07:00:00;805.970565588658;805.970565588658;0.0;834.9756700151755;11.036851444163247;1.1933196936743062;77.68;59.66727853122188;3.693319693674307;2.500000000000001
2021-12-08 08:00:00;1315.3727933463772;1315.3727933463772;0.0;1345.5895457006204;18.090769273349917;1.1933196936743062;77.32;59.61050083934174;3.693319693674307;2.500000000000001
2021-12-08 09:00:00;1077.3609331452053;1077.3609331452053;0.0;1106.9213646486935;15.012238679311757;1.1933196936743062;77.07999999999998;59.524143641818284;3.693319693674307;2.500000000000001
2021-12-08 10:00:00;950.1902898399827;950.1902898399827;0.0;979.3454591095311;13.458682149062728;1.1933196936743062;76.72000000000003;59.394567414432004;3.693319693674307;2.500000000000001
2021-12-08 11:00:00;799.2159376577301;799.2159376577301;0.0;827.9092098130546;11.582745100363503;1.1933196936743062;76.36000000000001;59.34147470883278;3.693319693674307;2.500000000000001
2021-12-08 12:00:00;814.8466127948286;814.8466127948286;0.0;843.5937794958578;12.102629830158135;1.1933196936743062;76.18;59.58396553448057;3.693319693674307;2.500000000000001
2021-12-08 13:00:00;882.7275345071428;882.7275345071428;0.0;911.6689754770612;13.256710588305669;1.1933196936743062;76.12;59.74610088420167;3.693319693674307;2.500000000000001
2021-12-08 14:00:00;831.8174649034066;831.8174649034066;0.0;860.7135799947698;12.525603304586545;1.1933196936743062;76.36000000000001;59.998967339352134;3.693319693674307;2.500000000000001
2021-12-08 15:00:00;749.4991279295024;749.4991279295024;0.0;778.2869886477918;11.139325766800138;1.1933196936743062;76.77999999999997;60.144664096563815;3.693319693674307;2.500000000000001
2021-12-08 16:00:00;548.9935841038985;548.9935841038985;0.0;577.154902105029;7.9754166658641115;1.1933196936743062;76.77999999999997;59.549823873566595;3.693319693674307;2.500000000000001
2021-12-08 17:00:00;519.9068787279648;519.9068787279648;0.0;547.9614986667481;7.599572346147422;1.1933196936743062;76.65999999999997;59.492320353102116;3.693319693674307;2.500000000000001
2021-12-08 18:00:00;443.91903992025493;443.91903992025493;0.0;471.79961142656964;6.5447621163311;1.1933196936743062;76.72000000000003;59.55616137314672;3.693319693674307;2.500000000000001
2021-12-08 19:00:00;435.5694285373311;435.5694285373311;0.0;463.43105140646657;6.430503898708798;1.1933196936743062;76.72000000000003;59.56104507774194;3.693319693674307;2.500000000000001
2021-12-08 20:00:00;528.0109681369548;528.0109681369548;0.0;556.1984244819811;7.800839619997134;1.1933196936743062;76.84000000000003;59.863853488058;3.693319693674307;2.500000000000001
2021-12-08 21:00:00;518.4357580441757;518.4357580441757;0.0;546.5721968685566;7.561940850809615;1.1933196936743062;76.89999999999998;59.69063008860701;3.693319693674307;2.500000000000001
2021-12-08 22:00:00;408.0367509593917;408.0367509593917;0.0;435.8743616185996;5.932667433971517;1.1933196936743062;77.01999999999998;59.527091276525994;3.693319693674307;2.500000000000001
2021-12-08 23:00:00;515.2592280959864;515.2592280959864;0.0;543.4447503947031;7.495703913773537;1.1933196936743062;77.07999999999998;59.817897771138746;3.693319693674307;2.500000000000001
2021-12-09 00:00:00;699.1032557944973;699.1032557944973;0.0;727.7328096181241;10.057372986374142;1.1933196936743062;77.01999999999998;59.79187126195956;3.693319693674307;2.500000000000001
2021-12-09 01:00:00;618.1892290752761;618.1892290752761;0.0;646.5227304819509;8.8619718322697;1.1933196936743062;76.84000000000003;59.46982704508798;3.693319693674307;2.500000000000001
2021-12-09 02:00:00;515.6431567098275;515.6431567098275;0.0;543.8157323353026;7.486290103549502;1.1933196936743062;77.07999999999998;59.784392365329325;3.693319693674307;2.500000000000001
2021-12-09 03:00:00;641.8923577817732;641.8923577817732;0.0;670.4864897606354;9.236580979675054;1.1933196936743062;77.32;60.03658736382181;3.693319693674307;2.500000000000001
2021-12-09 04:00:00;697.9367832451439;697.9367832451439;0.0;726.7573918807244;9.855398809444335;1.1933196936743062;77.68;60.12236711237955;3.693319693674307;2.500000000000001
2021-12-09 05:00:00;734.2112736960563;734.2112736960563;0.0;763.0572980047132;10.140541445781405;1.1933196936743062;77.68;59.76376643198648;3.693319693674307;2.500000000000001
2021-12-09 06:00:00;736.4709213227297;736.4709213227297;0.0;765.3790224658612;10.151556983986273;1.1933196936743062;77.86000000000001;59.90875361734402;3.693319693674307;2.500000000000001
2021-12-09 07:00:00;808.2374871459622;808.2374871459622;0.0;837.2588615566164;11.030662635409346;1.1933196936743062;77.74000000000001;59.66789004807845;3.693319693674307;2.500000000000001
2021-12-09 08:00:00;888.6286412447474;888.6286412447474;0.0;917.8530900796377;12.181623602385908;1.1933196936743062;77.68;59.74015411803083;3.693319693674307;2.500000000000001
2021-12-09 09:00:00;1092.463435855572;1092.463435855572;0.0;1122.1194973719478;15.001122460830246;1.1933196936743062;77.38;59.56991214852758;3.693319693674307;2.500000000000001
2021-12-09 10:00:00;956.3227204126113;956.3227204126113;0.0;985.4824825393414;13.311331032273394;1.1933196936743062;76.84000000000003;59.21301095209731;3.693319693674307;2.500000000000001
2021-12-09 11:00:00;794.9777688850672;794.9777688850672;0.0;823.5074327458083;11.434328815348533;1.1933196936743062;76.0;58.85223370438513;3.693319693674307;2.500000000000001
2021-12-09 12:00:00;836.7686982751314;836.7686982751314;0.0;865.8487772908237;12.694885560808045;1.1933196936743062;76.77999999999997;60.54082479861222;3.693319693674307;2.500000000000001
2021-12-09 13:00:00;862.5209850281747;862.5209850281747;0.0;891.1368354455266;12.509835057107939;1.1933196936743062;75.63999999999999;58.679309787679074;3.693319693674307;2.500000000000001
2021-12-09 14:00:00;834.8547261008548;834.8547261008548;0.0;863.8408782179985;12.931111053627356;1.1933196936743062;76.36000000000001;60.45445261720039;3.693319693674307;2.500000000000001
2021-12-09 15:00:00;747.1728062361201;747.1728062361201;0.0;775.8260297403741;11.11408040820644;1.1933196936743062;76.42000000000002;59.79959808756439;3.693319693674307;2.500000000000001
2021-12-09 16:00:00;567.1093985432004;567.1093985432004;0.0;595.2543569601157;8.413337605810604;1.1933196936743062;76.42000000000002;59.57445849340888;3.693319693674307;2.500000000000001
2021-12-09 17:00:00;522.2184866861538;522.2184866861538;0.0;550.3255953386696;7.7930436203753946;1.1933196936743062;76.60000000000002;59.786299213124096;3.693319693674307;2.500000000000001
2021-12-09 18:00:00;445.5355625141315;445.5355625141315;0.0;473.3863285735271;6.593939974371706;1.1933196936743062;76.60000000000002;59.506876457654755;3.693319693674307;2.500000000000001
2021-12-09 19:00:00;438.3644955466121;438.3644955466121;0.0;466.1870881597879;6.5170668289565326;1.1933196936743062;76.54000000000002;59.50826951978604;3.693319693674307;2.500000000000001
2021-12-09 20:00:00;539.1231126333995;539.1231126333995;0.0;567.2607924967407;8.048691037193105;1.1933196936743062;76.54000000000002;59.75937159378077;3.693319693674307;2.500000000000001
2021-12-09 21:00:00;528.377565172886;528.377565172886;0.0;556.4602531058703;7.840049941896801;1.1933196936743062;76.54000000000002;59.640804531134904;3.693319693674307;2.500000000000001
2021-12-09 22:00:00;423.70735522940845;423.70735522940845;0.0;451.5228725277032;6.289757724972515;1.1933196936743062;76.65999999999997;59.56785582835795;3.693319693674307;2.500000000000001
2021-12-09 23:00:00;519.8495733281491;519.8495733281491;0.0;548.0210894116912;7.713924221987415;1.1933196936743062;76.84000000000003;59.92497620539615;3.693319693674307;2.500000000000001
2021-12-10 00:00:00;779.8516495070153;779.8516495070153;0.0;808.7449042198381;11.376515478839682;1.1933196936743062;77.01999999999998;60.09405190221105;3.693319693674307;2.500000000000001
2021-12-10 01:00:00;676.2268916417668;676.2268916417668;0.0;704.849511413962;9.677175906917409;1.1933196936743062;77.19999999999999;59.85802814212997;3.693319693674307;2.500000000000001
2021-12-10 02:00:00;555.9104885805575;555.9104885805575;0.0;584.2372155149795;7.891254439959065;1.1933196936743062;77.38;59.752371846514734;3.693319693674307;2.500000000000001
2021-12-10 03:00:00;712.5607089350253;712.5607089350253;0.0;741.3491793399421;10.05600715693338;1.1933196936743062;77.5;59.94713765493373;3.693319693674307;2.500000000000001
2021-12-10 04:00:00;775.9892734006554;775.9892734006554;0.0;804.9318020629025;10.818480463173735;1.1933196936743062;77.56;59.84490316038591;3.693319693674307;2.500000000000001
2021-12-10 05:00:00;820.5815280266469;820.5815280266469;0.0;849.7110580353233;11.379815163272632;1.1933196936743062;77.80000000000001;60.021841587724396;3.693319693674307;2.500000000000001
2021-12-10 06:00:00;818.0890753774291;818.0890753774291;0.0;847.2261797733422;11.181386930325864;1.1933196936743062;77.98000000000002;59.9392578049015;3.693319693674307;2.500000000000001
2021-12-10 07:00:00;899.8625166842198;899.8625166842198;0.0;929.1787169265061;12.17495341753739;1.1933196936743062;77.98000000000002;59.808839893467734;3.693319693674307;2.500000000000001
2021-12-10 08:00:00;973.4226831517135;973.4226831517135;0.0;1002.941282019788;13.144508637374498;1.1933196936743062;78.04000000000002;59.873056683529114;3.693319693674307;2.500000000000001
2021-12-10 09:00:00;984.7297556468413;984.7297556468413;0.0;1014.2426169054005;13.237790318974309;1.1933196936743062;77.98000000000002;59.7378061338307;3.693319693674307;2.500000000000001
2021-12-10 10:00:00;945.3231456035734;945.3231456035734;0.0;974.7640159237137;12.744913733082326;1.1933196936743062;78.04000000000002;59.82985944364668;3.693319693674307;2.500000000000001
2021-12-10 11:00:00;786.0330541066257;786.0330541066257;0.0;814.9886173268123;10.571966185181982;1.1933196936743062;77.86000000000001;59.50533394371655;3.693319693674307;2.500000000000001
2021-12-10 12:00:00;739.4754850629113;739.4754850629113;0.0;768.3950850837672;10.072839016038014;1.1933196936743062;77.98000000000002;59.817175155590746;3.693319693674307;2.500000000000001
2021-12-10 13:00:00;729.4809388089211;729.4809388089211;0.0;758.3579071531103;9.888041318657692;1.1933196936743062;77.98000000000002;59.719416265956966;3.693319693674307;2.500000000000001
2021-12-10 14:00:00;711.0744359813709;711.0744359813709;0.0;739.9470967873293;9.639827603597524;1.1933196936743062;78.10000000000002;59.82395944905585;3.693319693674307;2.500000000000001
2021-12-10 15:00:00;743.9530579513978;743.9530579513978;0.0;773.1107120508125;10.025933486711953;1.1933196936743062;78.69999999999999;60.34021541698007;3.693319693674307;2.500000000000001
2021-12-10 16:00:00;950.6390196306069;950.6390196306069;0.0;980.3359306073102;12.39990413317362;1.1933196936743062;79.06;60.2361998879644;3.693319693674307;2.500000000000001
2021-12-10 17:00:00;636.9031023337488;636.9031023337488;0.0;665.8922871501923;8.116515708067286;1.1933196936743062;79.54000000000002;60.006275387451865;3.693319693674307;2.500000000000001
2021-12-10 18:00:00;405.026708179666;405.026708179666;0.0;433.313859602503;5.073917421724849;1.1933196936743062;79.60000000000002;59.26660511062232;3.693319693674307;2.500000000000001
2021-12-10 19:00:00;391.61926088428544;391.61926088428544;0.0;419.84035022593196;4.954906599221243;1.1933196936743062;79.42000000000002;59.24565641807612;3.693319693674307;2.500000000000001
2021-12-10 20:00:00;762.7110509710221;762.7110509710221;0.0;792.1094230116621;9.755990489842482;1.1933196936743062;79.72000000000003;60.38854597021157;3.693319693674307;2.500000000000001
2021-12-10 21:00:00;779.2365195722439;779.2365195722439;0.0;808.6340956437716;9.636876081131348;1.1933196936743062;79.95999999999998;59.98133410107846;3.693319693674307;2.500000000000001
2021-12-10 22:00:00;775.9694868185256;775.9694868185256;0.0;805.391699923356;9.471766690834269;1.1933196936743062;80.19999999999999;59.9545764362266;3.693319693674307;2.500000000000001
2021-12-10 23:00:00;641.1555888997738;641.1555888997738;0.0;670.1192916484356;7.734148598752651;1.1933196936743062;80.01999999999998;59.39042322629035;3.693319693674307;2.500000000000001
2021-12-11 00:00:00;934.5074413204519;934.5074413204519;0.0;964.2203630895665;11.41029465865048;1.1933196936743062;79.89999999999998;59.77989935456759;3.693319693674307;2.500000000000001
2021-12-11 01:00:00;376.43635722072975;376.43635722072975;0.0;404.6874755891478;4.598181878882382;1.1933196936743062;80.01999999999998;59.06516102395267;3.693319693674307;2.500000000000001
2021-12-11 02:00:00;747.6859580886457;747.6859580886457;0.0;777.1034065789974;9.286348740762516;1.1933196936743062;80.19999999999999;60.2756329770516;3.693319693674307;2.500000000000001
2021-12-11 03:00:00;677.2982694295665;677.2982694295665;0.0;706.4332083699268;8.181737952660917;1.1933196936743062;80.19999999999999;59.64221827704489;3.693319693674307;2.500000000000001
2021-12-11 04:00:00;532.9498812547134;532.9498812547134;0.0;561.7328525672378;6.449036945471413;1.1933196936743062;80.25999999999999;59.52110233066168;3.693319693674307;2.500000000000001
2021-12-11 05:00:00;750.6454046027807;750.6454046027807;0.0;779.9955509386175;9.10855651556341;1.1933196936743062;80.19999999999999;59.811124320671865;3.693319693674307;2.500000000000001
2021-12-11 06:00:00;832.811354964026;832.811354964026;0.0;862.379842823781;10.05090116553648;1.1933196936743062;80.32;59.89113191902504;3.693319693674307;2.500000000000001
2021-12-11 07:00:00;926.8551485402004;926.8551485402004;0.0;956.6816002014587;11.098502779236235;1.1933196936743062;80.5;59.976390832874586;3.693319693674307;2.500000000000001
2021-12-11 08:00:00;1195.3115317890454;1195.3115317890454;0.0;1225.6942481151816;14.16142373833901;1.1933196936743062;80.32;59.71247004897708;3.693319693674307;2.500000000000001
2021-12-11 09:00:00;824.5504214316203;824.5504214316203;0.0;853.8592384082965;9.815059464608515;1.1933196936743062;79.77999999999997;59.06694987516806;3.693319693674307;2.500000000000001
2021-12-11 10:00:00;877.0410045609922;877.0410045609922;0.0;906.3917394572404;10.775290068394245;1.1933196936743062;79.18;59.15199558955459;3.693319693674307;2.500000000000001
2021-12-11 11:00:00;1100.1760768149873;1100.1760768149873;0.0;1130.0308790863692;13.920791162481798;1.1933196936743062;78.69999999999999;59.3724367838966;3.693319693674307;2.500000000000001
2021-12-11 12:00:00;698.5896077798905;698.5896077798905;0.0;727.2851437844831;9.03825128363387;1.1933196936743062;78.15999999999997;59.00108042160173;3.693319693674307;2.500000000000001
2021-12-11 13:00:00;448.25603524784884;448.25603524784884;0.0;476.3301727807266;6.017418744044193;1.1933196936743062;78.04000000000002;59.19272499318356;3.693319693674307;2.500000000000001
2021-12-11 14:00:00;356.5170341466329;356.5170341466329;0.0;384.6433718667169;4.878129803182639;1.1933196936743062;78.69999999999999;59.926052011446984;3.693319693674307;2.500000000000001
2021-12-11 15:00:00;417.83520631853486;417.83520631853486;0.0;446.30139291771735;5.569328212687487;1.1933196936743062;79.30000000000001;60.22009801704553;3.693319693674307;2.500000000000001
2021-12-11 16:00:00;509.9651990194297;509.9651990194297;0.0;538.6710963987683;6.54853298035041;1.1933196936743062;79.60000000000002;60.01469389603278;3.693319693674307;2.500000000000001
2021-12-11 17:00:00;460.3392513102596;460.3392513102596;0.0;488.92967149915216;5.782369597628604;1.1933196936743062;79.89999999999998;59.76779907753411;3.693319693674307;2.500000000000001
2021-12-11 18:00:00;634.0368330683679;634.0368330683679;0.0;663.2119435138859;7.870147204699069;1.1933196936743062;80.32;60.25587648471662;3.693319693674307;2.500000000000001
2021-12-11 19:00:00;382.8425353290088;382.8425353290088;0.0;411.0850994385906;4.614372114376614;1.1933196936743062;80.07999999999998;58.86857573638514;3.693319693674307;2.500000000000001
2021-12-11 20:00:00;354.5629912482361;354.5629912482361;0.0;382.98110675987067;4.388540372253261;1.1933196936743062;80.44;59.66179812301681;3.693319693674307;2.500000000000001
2021-12-11 21:00:00;569.8866684521221;569.8866684521221;0.0;598.9258292999717;6.9628418782800106;1.1933196936743062;80.56;60.07965728628744;3.693319693674307;2.500000000000001
2021-12-11 22:00:00;593.5511919941029;593.5511919941029;0.0;622.5787276882132;7.0878912564744025;1.1933196936743062;80.62;59.70644122233779;3.693319693674307;2.500000000000001
2021-12-11 23:00:00;607.9391405209892;607.9391405209892;0.0;636.9602649850914;7.227304965559269;1.1933196936743062;80.56;59.57607768434667;3.693319693674307;2.500000000000001
2021-12-12 00:00:00;598.7052976184914;598.7052976184914;0.0;627.6843264524167;7.132340916428642;1.1933196936743062;80.5;59.54633963708926;3.693319693674307;2.500000000000001
2021-12-12 01:00:00;421.24659178972604;421.24659178972604;0.0;449.7232477691464;5.0386044554009635;1.1933196936743062;80.44;59.18868632726645;3.693319693674307;2.500000000000001
2021-12-12 02:00:00;270.2711769493494;270.2711769493494;0.0;298.3038973954751;3.2772418591253523;1.1933196936743062;80.5;58.82789262185594;3.693319693674307;2.500000000000001
2021-12-12 03:00:00;928.633635775815;928.633635775815;0.0;958.6083611083274;11.45473049201752;1.1933196936743062;80.62;60.694600084460546;3.693319693674307;2.500000000000001
2021-12-12 04:00:00;956.6869304035674;956.6869304035674;0.0;986.5893911493702;11.283038141175982;1.1933196936743062;80.68;59.86094106846099;3.693319693674307;2.500000000000001
2021-12-12 05:00:00;1003.8558070200627;1003.8558070200627;0.0;1033.894957946385;11.78561155899541;1.1933196936743062;80.80000000000001;59.913051117841746;3.693319693674307;2.500000000000001
2021-12-12 06:00:00;862.476201236166;862.476201236166;0.0;892.0955504482806;10.058872285412134;1.1933196936743062;80.62;59.50394479411733;3.693319693674307;2.500000000000001
2021-12-12 07:00:00;824.0336975157121;824.0336975157121;0.0;853.634014751026;9.712718325064856;1.1933196936743062;80.74000000000001;59.81422132650158;3.693319693674307;2.500000000000001
2021-12-12 08:00:00;839.555875046393;839.555875046393;0.0;869.1989222354139;9.852054939413216;1.1933196936743062;80.80000000000001;59.79401438436446;3.693319693674307;2.500000000000001
2021-12-12 09:00:00;869.3767868062077;869.3767868062077;0.0;898.7589700831919;10.168405218775208;1.1933196936743062;79.84000000000003;58.79537929811539;3.693319693674307;2.500000000000001
2021-12-12 10:00:00;928.8827231576877;928.8827231576877;0.0;958.4527876901017;11.361027203713787;1.1933196936743062;79.48000000000002;59.39352008966915;3.693319693674307;2.500000000000001
2021-12-12 11:00:00;852.899078149174;852.899078149174;0.0;882.0450795374949;10.621620820672105;1.1933196936743062;78.63999999999999;58.86799563561107;3.693319693674307;2.500000000000001
2021-12-12 12:00:00;693.6642612777788;693.6642612777788;0.0;722.4157266844747;9.032180857335153;1.1933196936743062;78.27999999999997;59.23656551108604;3.693319693674307;2.500000000000001
2021-12-12 13:00:00;832.4621214366304;832.4621214366304;0.0;861.6012776139703;11.104276554373149;1.1933196936743062;78.10000000000002;59.62575178291388;3.693319693674307;2.500000000000001
2021-12-12 14:00:00;942.7553181486395;942.7553181486395;0.0;972.2603435635727;12.659813112034133;1.1933196936743062;78.27999999999997;59.9945359143353;3.693319693674307;2.500000000000001
2021-12-12 15:00:00;707.9540484791232;707.9540484791232;0.0;737.2662486779943;9.401484034370943;1.1933196936743062;79.54000000000002;60.8685240524992;3.693319693674307;2.500000000000001
2021-12-12 16:00:00;467.0094159814799;467.0094159814799;0.0;495.69102456513934;5.843551854232533;1.1933196936743062;80.13999999999999;59.943093142738974;3.693319693674307;2.500000000000001
2021-12-12 17:00:00;1023.1731982389676;1023.1731982389676;0.0;1053.254324794992;12.547561394671007;1.1933196936743062;80.32;60.334057604579016;3.693319693674307;2.500000000000001
2021-12-12 18:00:00;1057.4063525028682;1057.4063525028682;0.0;1087.4997392858768;12.626365509520047;1.1933196936743062;80.38;59.87302915723825;3.693319693674307;2.500000000000001
2021-12-12 19:00:00;720.6591056411711;720.6591056411711;0.0;749.8920832906072;8.571017479068896;1.1933196936743062;80.32;59.488665266074406;3.693319693674307;2.500000000000001
2021-12-12 20:00:00;750.4652213959938;750.4652213959938;0.0;779.8709683452399;9.008356506504116;1.1933196936743062;80.5;59.887631499967995;3.693319693674307;2.500000000000001
2021-12-12 21:00:00;720.6406973837331;720.6406973837331;0.0;749.8968759274223;8.572024325477345;1.1933196936743062;80.38;59.550978937828404;3.693319693674307;2.500000000000001
2021-12-12 22:00:00;759.893383768361;759.893383768361;0.0;789.289277502339;9.094905990814173;1.1933196936743062;80.44;59.77722254603373;3.693319693674307;2.500000000000001
2021-12-12 23:00:00;1422.641660422671;1422.641660422671;0.0;1453.5822832098288;16.958712278196323;1.1933196936743062;80.38;59.97214036216474;3.693319693674307;2.500000000000001
2021-12-13 00:00:00;1021.5663406724021;1021.5663406724021;0.0;1051.460358150891;12.101928941320715;1.1933196936743062;80.13999999999999;59.453404868305256;3.693319693674307;2.500000000000001
2021-12-13 01:00:00;887.3871246950646;887.3871246950646;0.0;917.0139069185753;10.677160439360243;1.1933196936743062;80.13999999999999;59.69105706761252;3.693319693674307;2.500000000000001
2021-12-13 02:00:00;967.6520921228158;967.6520921228158;0.0;997.4648303438086;11.672307040344672;1.1933196936743062;80.07999999999998;59.73341166476695;3.693319693674307;2.500000000000001
2021-12-13 03:00:00;890.5510793273731;890.5510793273731;0.0;920.1204062462722;10.76078077533541;1.1933196936743062;79.89999999999998;59.54122754887504;3.693319693674307;2.500000000000001
2021-12-13 04:00:00;826.3472751346354;826.3472751346354;0.0;855.7337721354079;10.087679293279022;1.1933196936743062;79.72000000000003;59.52247683345138;3.693319693674307;2.500000000000001
2021-12-13 05:00:00;920.934845268611;920.934845268611;0.0;950.5791525163586;11.359676743273052;1.1933196936743062;79.65999999999997;59.73616107731419;3.693319693674307;2.500000000000001
2021-12-13 06:00:00;870.8466669325857;870.8466669325857;0.0;900.3032398960962;10.754197276989684;1.1933196936743062;79.48000000000002;59.54751143391911;3.693319693674307;2.500000000000001
2021-12-13 07:00:00;702.6445201457292;702.6445201457292;0.0;731.7053182847148;8.763584667938932;1.1933196936743062;79.48000000000002;59.60051476949741;3.693319693674307;2.500000000000001
2021-12-13 08:00:00;936.3836023236908;936.3836023236908;0.0;966.0348405098007;11.728928188185954;1.1933196936743062;79.42000000000002;59.80965780426948;3.693319693674307;2.500000000000001
2021-12-13 09:00:00;976.729730027374;976.729730027374;0.0;1006.411111385411;12.207486205055066;1.1933196936743062;79.24000000000001;59.61092246823296;3.693319693674307;2.500000000000001
2021-12-13 10:00:00;1115.2569676234898;1115.2569676234898;0.0;1145.3079077653713;14.053259270403906;1.1933196936743062;79.24000000000001;59.83579249590565;3.693319693674307;2.500000000000001
2021-12-13 11:00:00;989.2245704129106;989.2245704129106;0.0;1018.8973251431424;12.44634733551744;1.1933196936743062;79.06;59.56877139413592;3.693319693674307;2.500000000000001
2021-12-13 12:00:00;684.5180904816827;684.5180904816827;0.0;713.4024332176125;8.706849722908483;1.1933196936743062;78.94;59.4314834181921;3.693319693674307;2.500000000000001
2021-12-13 13:00:00;863.9994093203011;863.9994093203011;0.0;893.4194507839273;11.132634448745241;1.1933196936743062;79.0;59.89231099496925;3.693319693674307;2.500000000000001
2021-12-13 14:00:00;869.8516208863007;869.8516208863007;0.0;899.2394480749676;11.12844720941004;1.1933196936743062;78.94;59.70060150485358;3.693319693674307;2.500000000000001
2021-12-13 15:00:00;926.8550658164881;926.8550658164881;0.0;956.4168558220696;11.889490848463712;1.1933196936743062;79.0;59.84709413484438;3.693319693674307;2.500000000000001
2021-12-13 16:00:00;972.9105963994564;972.9105963994564;0.0;1002.5950005636215;12.430628598116897;1.1933196936743062;79.06;59.85637779472768;3.693319693674307;2.500000000000001
2021-12-13 17:00:00;1011.8978834615792;1011.8978834615792;0.0;1041.646832060923;12.87808125764741;1.1933196936743062;79.0;59.74160695768097;3.693319693674307;2.500000000000001
2021-12-13 18:00:00;879.404021981682;879.404021981682;0.0;908.7854037548143;11.218662370192435;1.1933196936743062;78.88;59.59272047018845;3.693319693674307;2.500000000000001
2021-12-13 19:00:00;873.6356770045394;873.6356770045394;0.0;903.0731153978958;11.238304893918226;1.1933196936743062;79.0;59.86745194602878;3.693319693674307;2.500000000000001
2021-12-13 20:00:00;869.3716830585882;869.3716830585882;0.0;898.7786686148285;11.11963608022338;1.1933196936743062;79.0;59.75522260307014;3.693319693674307;2.500000000000001
2021-12-13 21:00:00;907.0276003532803;907.0276003532803;0.0;936.5490839789978;11.599475550887346;1.1933196936743062;79.06;59.8360380062357;3.693319693674307;2.500000000000001
2021-12-13 22:00:00;908.3530992020732;908.3530992020732;0.0;937.8835496414313;11.57266867997515;1.1933196936743062;79.12;59.824052519547024;3.693319693674307;2.500000000000001
2021-12-13 23:00:00;762.4574580083071;762.4574580083071;0.0;791.6648804909695;9.68318766365063;1.1933196936743062;79.30000000000001;59.834133514761106;3.693319693674307;2.500000000000001
2021-12-14 00:00:00;1086.6659972161765;1086.6659972161765;0.0;1116.720249026563;13.714849314887799;1.1933196936743062;79.48000000000002;60.09329239037811;3.693319693674307;2.500000000000001
2021-12-14 01:00:00;1165.0933613182096;1165.0933613182096;0.0;1195.3145096439425;14.491130158364921;1.1933196936743062;79.54000000000002;59.90049019902813;3.693319693674307;2.500000000000001
2021-12-14 02:00:00;1244.9852623234635;1244.9852623234635;0.0;1275.4214940734917;15.415954319272444;1.1933196936743062;79.65999999999997;59.96146055093237;3.693319693674307;2.500000000000001
2021-12-14 03:00:00;1022.6659337203636;1022.6659337203636;0.0;1052.5614630182495;12.57935045208104;1.1933196936743062;79.72000000000003;59.79767784975394;3.693319693674307;2.500000000000001
2021-12-14 04:00:00;969.6695333019452;969.6695333019452;0.0;999.4584338687023;11.921526114679658;1.1933196936743062;79.77999999999997;59.818940359721125;3.693319693674307;2.500000000000001
2021-12-14 05:00:00;988.775452226399;988.775452226399;0.0;1018.683682538962;12.131563919749857;1.1933196936743062;80.01999999999998;60.02721625486441;3.693319693674307;2.500000000000001
2021-12-14 06:00:00;887.6630867398995;887.6630867398995;0.0;917.2408659987541;10.758568206933084;1.1933196936743062;79.89999999999998;59.600767037018954;3.693319693674307;2.500000000000001
2021-12-14 07:00:00;1035.472540943181;1035.472540943181;0.0;1065.4579762233625;12.638263472900055;1.1933196936743062;79.95999999999998;59.887584903310994;3.693319693674307;2.500000000000001
2021-12-14 08:00:00;1031.6943841367233;1031.6943841367233;0.0;1061.634153172968;12.528735400096197;1.1933196936743062;79.89999999999998;59.72477653189054;3.693319693674307;2.500000000000001
2021-12-14 09:00:00;1187.8824655011379;1187.8824655011379;0.0;1218.2262423219076;14.464626735564279;1.1933196936743062;79.95999999999998;59.907365907041026;3.693319693674307;2.500000000000001
2021-12-14 10:00:00;1143.1455446449677;1143.1455446449677;0.0;1173.3843048676933;13.855377687857118;1.1933196936743062;80.01999999999998;59.85618911453162;3.693319693674307;2.500000000000001
2021-12-14 11:00:00;904.7225383099046;904.7225383099046;0.0;934.3527984311713;10.938745667107447;1.1933196936743062;79.95999999999998;59.622663455429915;3.693319693674307;2.500000000000001
2021-12-14 12:00:00;831.1143318383532;831.1143318383532;0.0;860.5426946664437;10.111697956230147;1.1933196936743062;79.84000000000003;59.5772193409432;3.693319693674307;2.500000000000001
2021-12-14 13:00:00;820.6347138685459;820.6347138685459;0.0;850.1062559038102;10.059022868512894;1.1933196936743062;79.95999999999998;59.838139850019786;3.693319693674307;2.500000000000001
2021-12-14 14:00:00;817.2841508496324;817.2841508496324;0.0;846.7075064773518;9.964516358609806;1.1933196936743062;79.89999999999998;59.66850876685436;3.693319693674307;2.500000000000001
2021-12-14 15:00:00;853.6950346572849;853.6950346572849;0.0;883.2405022576232;10.437462025436945;1.1933196936743062;79.95999999999998;59.811868474550636;3.693319693674307;2.500000000000001
2021-12-14 16:00:00;1165.7761307389892;1165.7761307389892;0.0;1196.1021001894264;14.200366317897405;1.1933196936743062;80.07999999999998;60.0251501492686;3.693319693674307;2.500000000000001
2021-12-14 17:00:00;732.1100929455077;732.1100929455077;0.0;761.3800262540794;8.827463744258452;1.1933196936743062;80.19999999999999;59.66398151452819;3.693319693674307;2.500000000000001
2021-12-14 18:00:00;826.206101010675;826.206101010675;0.0;855.8362050543695;9.974737928476337;1.1933196936743062;80.56;60.13134047289486;3.693319693674307;2.500000000000001
2021-12-14 19:00:00;362.4958168205137;362.4958168205137;0.0;390.71089424387884;4.295300019577927;1.1933196936743062;80.38;58.72228040709928;3.693319693674307;2.500000000000001
2021-12-14 20:00:00;957.4598190003359;957.4598190003359;0.0;987.4749353729841;11.722778727306292;1.1933196936743062;80.62;60.56391216281742;3.693319693674307;2.500000000000001
2021-12-14 21:00:00;768.5122684084638;768.5122684084638;0.0;797.9538755300497;9.057111707845706;1.1933196936743062;80.68;59.70322240115826;3.693319693674307;2.500000000000001
2021-12-14 22:00:00;912.0364114134101;912.0364114134101;0.0;941.69640068788;10.745554801092497;1.1933196936743062;80.25999999999999;59.394308755057125;3.693319693674307;2.500000000000001
2021-12-14 23:00:00;751.755751291563;751.755751291563;0.0;781.0462784340993;9.005761430091198;1.1933196936743062;80.19999999999999;59.550618926479444;3.693319693674307;2.500000000000001
2021-12-15 00:00:00;1132.7271848070013;1132.7271848070013;0.0;1163.0499391673598;13.660661066316829;1.1933196936743062;80.5;60.22889812298325;3.693319693674307;2.500000000000001
2021-12-15 01:00:00;1206.2905701962407;1206.2905701962407;0.0;1236.6859404220334;14.254926493386206;1.1933196936743062;80.32;59.66405108504546;3.693319693674307;2.500000000000001
2021-12-15 02:00:00;892.7340034334545;892.7340034334545;0.0;922.5642776653976;10.625985740759702;1.1933196936743062;80.86000000000001;60.188208534448904;3.693319693674307;2.500000000000001
2021-12-15 03:00:00;907.3941284350285;907.3941284350285;0.0;937.1741702819793;10.577909987291326;1.1933196936743062;80.80000000000001;59.70540688301571;3.693319693674307;2.500000000000001
2021-12-15 04:00:00;827.2641693912716;827.2641693912716;0.0;856.7827681217052;9.66309718666921;1.1933196936743062;80.56;59.449180846358615;3.693319693674307;2.500000000000001
2021-12-15 05:00:00;921.8090635341149;921.8090635341149;0.0;951.6431051257999;10.906575932212442;1.1933196936743062;80.68;59.905222186606466;3.693319693674307;2.500000000000001
2021-12-15 06:00:00;1082.9143991456797;1082.9143991456797;0.0;1113.1888035515683;12.718890550077818;1.1933196936743062;80.98000000000002;60.14131503899591;3.693319693674307;2.500000000000001
2021-12-15 07:00:00;1027.6275659713683;1027.6275659713683;0.0;1057.5819283463884;11.87271655065259;1.1933196936743062;80.5;59.291271571204675;3.693319693674307;2.500000000000001
2021-12-15 08:00:00;1351.1750106051634;1351.1750106051634;0.0;1382.0195201655547;15.962242164351526;1.1933196936743062;80.74000000000001;60.12558610262431;3.693319693674307;2.500000000000001
2021-12-15 09:00:00;1096.1954813944703;1096.1954813944703;0.0;1126.3907988254334;12.773643927356513;1.1933196936743062;80.68;59.684559156352805;3.693319693674307;2.500000000000001
2021-12-15 10:00:00;1148.09012204735;1148.09012204735;0.0;1178.3740910453234;13.442315169478553;1.1933196936743062;80.5;59.6282040157983;3.693319693674307;2.500000000000001
2021-12-15 11:00:00;945.6408758238424;945.6408758238424;0.0;975.4819668445999;11.161541300954644;1.1933196936743062;80.56;59.75125998005211;3.693319693674307;2.500000000000001
2021-12-15 12:00:00;817.8740618289572;817.8740618289572;0.0;847.3666936815974;9.656458025133237;1.1933196936743062;80.44;59.54683460115689;3.693319693674307;2.500000000000001
2021-12-15 13:00:00;913.1425382716968;913.1425382716968;0.0;942.953220598378;10.86860024433431;1.1933196936743062;80.62;59.963000338237805;3.693319693674307;2.500000000000001
2021-12-15 14:00:00;810.3288703510898;810.3288703510898;0.0;839.8165395102487;9.548837280308483;1.1933196936743062;80.5;59.55961604944724;3.693319693674307;2.500000000000001
2021-12-15 15:00:00;929.4867191998707;929.4867191998707;0.0;959.3277902042928;11.032983326965649;1.1933196936743062;80.62;59.917405619945896;3.693319693674307;2.500000000000001
2021-12-15 16:00:00;886.3546472066382;886.3546472066382;0.0;916.0660166966773;10.440398349115059;1.1933196936743062;80.62;59.7289430629973;3.693319693674307;2.500000000000001
2021-12-15 17:00:00;842.2745968622947;842.2745968622947;0.0;871.880896768396;9.926553041227438;1.1933196936743062;80.62;59.70733385651744;3.693319693674307;2.500000000000001
2021-12-15 18:00:00;821.7242466366168;821.7242466366168;0.0;851.3801688456235;9.693080151871833;1.1933196936743062;80.92000000000002;60.00718788715295;3.693319693674307;2.500000000000001
2021-12-15 19:00:00;929.0076682676345;929.0076682676345;0.0;958.9301690272223;10.811606798874339;1.1933196936743062;81.10000000000002;59.98225948662741;3.693319693674307;2.500000000000001
