Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-15 20:00:00;954.3422948333148;954.3422948333148;0.0;984.3060651068139;10.987196664935503;1.1933196936743062;81.15999999999997;59.82984690661584;3.693319693674307;2.500000000000001
2021-12-15 21:00:00;766.3521707316464;766.3521707316464;0.0;795.8315050162182;8.79266973854264;1.1933196936743062;81.10000000000002;59.54981134229041;3.693319693674307;2.500000000000001
2021-12-15 22:00:00;734.132655614527;734.132655614527;0.0;763.5967353302152;8.477786044152195;1.1933196936743062;81.22000000000003;59.77469039200372;3.693319693674307;2.500000000000001
2021-12-15 23:00:00;767.5198895296362;767.5198895296362;0.0;797.043647151958;8.823208497155207;1.1933196936743062;81.22000000000003;59.71169074921795;3.693319693674307;2.500000000000001
2021-12-16 00:00:00;834.3114125187493;834.3114125187493;0.0;863.9755108366802;9.581650074612632;1.1933196936743062;81.15999999999997;59.69099900755549;3.693319693674307;2.500000000000001
2021-12-16 01:00:00;862.9904242095014;862.9904242095014;0.0;892.7479995826981;9.922968087073036;1.1933196936743062;81.22000000000003;59.79908584865882;3.693319693674307;2.500000000000001
2021-12-16 02:00:00;893.9693527894855;893.9693527894855;0.0;923.788954344648;10.24511096327054;1.1933196936743062;81.22000000000003;59.751247555738985;3.693319693674307;2.500000000000001
2021-12-16 03:00:00;909.6842701903843;909.6842701903843;0.0;939.5590509479031;10.418325033022239;1.1933196936743062;81.27999999999997;59.807782994779245;3.693319693674307;2.500000000000001
2021-12-16 04:00:00;830.5646886774798;830.5646886774798;0.0;860.2629217205904;9.485083684290588;1.1933196936743062;81.34000000000003;59.74561960346182;3.693319693674307;2.500000000000001
2021-12-16 05:00:00;931.0258716191863;931.0258716191863;0.0;960.8897578982395;10.619156131670103;1.1933196936743062;81.10000000000002;59.55560674941546;3.693319693674307;2.500000000000001
2021-12-16 06:00:00;1085.6012351844092;1085.6012351844092;0.0;1115.836874128539;12.488911188752553;1.1933196936743062;81.04000000000002;59.76709300228299;3.693319693674307;2.500000000000001
2021-12-16 07:00:00;1088.4200998710596;1088.4200998710596;0.0;1118.6793635243291;12.530398541941585;1.1933196936743062;81.10000000000002;59.84351493936737;3.693319693674307;2.500000000000001
2021-12-16 08:00:00;1354.0670504439156;1354.0670504439156;0.0;1384.831240962582;15.544938792810052;1.1933196936743062;80.68;59.469126902756614;3.693319693674307;2.500000000000001
2021-12-16 09:00:00;1187.7230423732185;1187.7230423732185;0.0;1217.9312939746558;13.862279175630247;1.1933196936743062;79.95999999999998;59.04109930924449;3.693319693674307;2.500000000000001
2021-12-16 10:00:00;1136.7930786085726;1136.7930786085726;0.0;1166.9009312133073;13.756410468157545;1.1933196936743062;79.65999999999997;59.46333927270496;3.693319693674307;2.500000000000001
2021-12-16 11:00:00;912.4160856080654;912.4160856080654;0.0;941.797756282834;11.22555394374502;1.1933196936743062;79.0;59.02436564436363;3.693319693674307;2.500000000000001
2021-12-16 12:00:00;843.8374444953313;843.8374444953313;0.0;873.2348710000908;10.769367930885942;1.1933196936743062;79.18;59.874032754926304;3.693319693674307;2.500000000000001
2021-12-16 13:00:00;839.4157124023908;839.4157124023908;0.0;868.6741802426577;10.643263339372414;1.1933196936743062;78.88;59.44731481904148;3.693319693674307;2.500000000000001
2021-12-16 14:00:00;823.7791927450156;823.7791927450156;0.0;853.1557364628027;10.603562414191646;1.1933196936743062;79.18;60.02301197364011;3.693319693674307;2.500000000000001
2021-12-16 15:00:00;848.7195864447548;848.7195864447548;0.0;878.4858068707047;10.768582482709185;1.1933196936743062;80.32;60.8965254910741;3.693319693674307;2.500000000000001
2021-12-16 16:00:00;1183.5118091529798;1183.5118091529798;0.0;1213.9312056276717;14.18806091052246;1.1933196936743062;80.44;60.06855944459596;3.693319693674307;2.500000000000001
2021-12-16 17:00:00;732.5159934192934;732.5159934192934;0.0;761.7201644870704;8.676326952997472;1.1933196936743062;80.19999999999999;59.296921438300956;3.693319693674307;2.500000000000001
2021-12-16 18:00:00;418.22534483842924;418.22534483842924;0.0;446.7069348998003;5.048202426236599;1.1933196936743062;80.38;59.31135317415317;3.693319693674307;2.500000000000001
2021-12-16 19:00:00;357.5296038636711;357.5296038636711;0.0;385.87762280034235;4.346457321117544;1.1933196936743062;80.44;59.30195177164438;3.693319693674307;2.500000000000001
2021-12-16 20:00:00;886.2011093476286;886.2011093476286;0.0;915.9500414467257;10.826919559805415;1.1933196936743062;80.32;60.177304564150575;3.693319693674307;2.500000000000001
2021-12-16 21:00:00;926.0899320293303;926.0899320293303;0.0;955.8924736364513;11.081052407502828;1.1933196936743062;80.44;59.90102610706754;3.693319693674307;2.500000000000001
2021-12-16 22:00:00;915.5557468223923;915.5557468223923;0.0;945.2888142617852;10.877971230421773;1.1933196936743062;80.38;59.68967452175377;3.693319693674307;2.500000000000001
2021-12-16 23:00:00;774.196545865762;774.196545865762;0.0;803.6639577183847;9.223998589928533;1.1933196936743062;80.62;59.87535661177907;3.693319693674307;2.500000000000001
2021-12-17 00:00:00;1103.128175623241;1103.128175623241;0.0;1133.321407420568;13.032870659340862;1.1933196936743062;80.5;59.7955491241039;3.693319693674307;2.500000000000001
2021-12-17 01:00:00;1185.073200710259;1185.073200710259;0.0;1215.4648880696814;13.998776429566448;1.1933196936743062;80.5;59.827021659541174;3.693319693674307;2.500000000000001
2021-12-17 02:00:00;870.8345576348881;870.8345576348881;0.0;900.4915517647752;10.280416698248418;1.1933196936743062;80.56;59.70454669364574;3.693319693674307;2.500000000000001
2021-12-17 03:00:00;884.0894612834314;884.0894612834314;0.0;913.8044918377535;10.452637830034723;1.1933196936743062;80.62;59.804919482101184;3.693319693674307;2.500000000000001
2021-12-17 04:00:00;960.0765060839059;960.0765060839059;0.0;989.9303236732412;11.316538090959632;1.1933196936743062;80.5;59.67227917069738;3.693319693674307;2.500000000000001
2021-12-17 05:00:00;898.3929172482352;898.3929172482352;0.0;928.1723597526283;10.637743661252355;1.1933196936743062;80.68;59.905536351878595;3.693319693674307;2.500000000000001
2021-12-17 06:00:00;1055.6481579102754;1055.6481579102754;0.0;1085.809715504593;12.404327612605426;1.1933196936743062;80.80000000000001;59.958392876009555;3.693319693674307;2.500000000000001
2021-12-17 07:00:00;1057.960225154436;1057.960225154436;0.0;1088.1344848335243;12.328846973318552;1.1933196936743062;80.92000000000002;59.90589869703439;3.693319693674307;2.500000000000001
2021-12-17 08:00:00;1315.3426943949717;1315.3426943949717;0.0;1346.0395975582612;15.23790621385658;1.1933196936743062;80.68;59.647870390564606;3.693319693674307;2.500000000000001
2021-12-17 09:00:00;1154.9186059185706;1154.9186059185706;0.0;1185.0672570253885;13.488721821896242;1.1933196936743062;80.01999999999998;59.101867470770856;3.693319693674307;2.500000000000001
2021-12-17 10:00:00;1110.5467943779481;1110.5467943779481;0.0;1140.696031148764;13.405584649195893;1.1933196936743062;80.01999999999998;59.7602127368649;3.693319693674307;2.500000000000001
2021-12-17 11:00:00;881.7822602062706;881.7822602062706;0.0;911.2526609661347;10.663918885970752;1.1933196936743062;79.65999999999997;59.31429767446127;3.693319693674307;2.500000000000001
2021-12-17 12:00:00;818.1233326012109;818.1233326012109;0.0;847.3823747669269;10.104135058559727;1.1933196936743062;79.30000000000001;59.33216434573285;3.693319693674307;2.500000000000001
2021-12-17 13:00:00;809.0596196132485;809.0596196132485;0.0;838.3666300386682;10.191961808626868;1.1933196936743062;79.30000000000001;59.71484984557139;3.693319693674307;2.500000000000001
2021-12-17 14:00:00;795.3379798855661;795.3379798855661;0.0;824.8007754751741;10.027518140378778;1.1933196936743062;79.84000000000003;60.2557784340363;3.693319693674307;2.500000000000001
2021-12-17 15:00:00;825.9710409883197;825.9710409883197;0.0;855.5593859013643;10.143600217241175;1.1933196936743062;80.25999999999999;60.17791757086775;3.693319693674307;2.500000000000001
2021-12-17 16:00:00;1149.8822506839308;1149.8822506839308;0.0;1180.2300681076367;13.817014043530047;1.1933196936743062;80.44;60.10223684886307;3.693319693674307;2.500000000000001
2021-12-17 17:00:00;709.1974667614572;709.1974667614572;0.0;738.4078318576899;8.40398807524182;1.1933196936743062;80.38;59.46000499721242;3.693319693674307;2.500000000000001
2021-12-17 18:00:00;403.89306612800925;403.89306612800925;0.0;432.31952084183933;4.836957216867798;1.1933196936743062;80.44;59.15942739350669;3.693319693674307;2.500000000000001
2021-12-17 19:00:00;908.0882880111125;908.0882880111125;0.0;937.9617622977348;11.032279393756394;1.1933196936743062;80.62;60.37719965496012;3.693319693674307;2.500000000000001
2021-12-17 20:00:00;930.4554707116893;930.4554707116893;0.0;960.3313679503085;10.97123029272107;1.1933196936743062;80.80000000000001;59.959098879352325;3.693319693674307;2.500000000000001
2021-12-17 21:00:00;747.1071135483998;747.1071135483998;0.0;776.5431248502152;8.725062340993494;1.1933196936743062;80.92000000000002;59.72918061367352;3.693319693674307;2.500000000000001
2021-12-17 22:00:00;715.6916576385087;715.6916576385087;0.0;745.1241838113203;8.34211476723224;1.1933196936743062;81.15999999999997;59.89314801997887;3.693319693674307;2.500000000000001
2021-12-17 23:00:00;749.8753896640765;749.8753896640765;0.0;779.2692891789955;8.650946432852658;1.1933196936743062;80.92000000000002;59.47260018224415;3.693319693674307;2.500000000000001
2021-12-18 00:00:00;640.2553162365007;640.2553162365007;0.0;669.3876438069148;7.459994050981685;1.1933196936743062;80.86000000000001;59.495638401180145;3.693319693674307;2.500000000000001
2021-12-18 01:00:00;595.1805725504403;595.1805725504403;0.0;624.2895626412653;6.9811805845859;1.1933196936743062;81.04000000000002;59.74841897634985;3.693319693674307;2.500000000000001
2021-12-18 02:00:00;546.4123377406344;546.4123377406344;0.0;575.3679133093843;6.368589652071184;1.1933196936743062;81.04000000000002;59.52937240489257;3.693319693674307;2.500000000000001
2021-12-18 03:00:00;573.5524971727925;573.5524971727925;0.0;602.5270045286891;6.698846191274268;1.1933196936743062;80.86000000000001;59.44454926328444;3.693319693674307;2.500000000000001
2021-12-18 04:00:00;606.486305474553;606.486305474553;0.0;635.577788613509;7.134096749372223;1.1933196936743062;80.86000000000001;59.648058218961694;3.693319693674307;2.500000000000001
2021-12-18 05:00:00;705.257246101539;705.257246101539;0.0;734.4331790177465;8.285577964858607;1.1933196936743062;80.38;59.27525107784595;3.693319693674307;2.500000000000001
2021-12-18 06:00:00;790.0787002147106;790.0787002147106;0.0;819.4532971117962;9.457415456931859;1.1933196936743062;80.13999999999999;59.50984699760062;3.693319693674307;2.500000000000001
2021-12-18 07:00:00;877.0284245155016;877.0284245155016;0.0;906.6714558637359;10.599961578620984;1.1933196936743062;80.19999999999999;59.83443975179796;3.693319693674307;2.500000000000001
2021-12-18 08:00:00;1111.2331790621513;1111.2331790621513;0.0;1141.3930762415969;13.369876842836002;1.1933196936743062;80.07999999999998;59.75369038304814;3.693319693674307;2.500000000000001
2021-12-18 09:00:00;773.2511035392627;773.2511035392627;0.0;802.6250573015719;9.324245654723189;1.1933196936743062;80.19999999999999;59.70491533622135;3.693319693674307;2.500000000000001
2021-12-18 10:00:00;821.400448633875;821.400448633875;0.0;850.4337051249634;9.905859565187898;1.1933196936743062;78.88;58.439147373991375;3.693319693674307;2.500000000000001
2021-12-18 11:00:00;1048.6048521179632;1048.6048521179632;0.0;1078.4386288556027;13.47839778772817;1.1933196936743062;78.88;59.82943433541766;3.693319693674307;2.500000000000001
2021-12-18 12:00:00;663.4683502369647;663.4683502369647;0.0;691.9491829735545;8.515996108213;1.1933196936743062;77.92000000000002;58.57407694221399;3.693319693674307;2.500000000000001
2021-12-18 13:00:00;157.28428082463958;157.28428082463958;0.0;184.24248715195208;2.290949034570076;1.1933196936743062;77.32;58.17192722153459;3.693319693674307;2.500000000000001
2021-12-18 14:00:00;133.06423132569472;133.06423132569472;0.0;159.95584563275418;2.0059124083656967;1.1933196936743062;77.44;58.4537646131393;3.693319693674307;2.500000000000001
2021-12-18 15:00:00;281.761239511328;281.761239511328;0.0;309.5618135695977;4.362611420463262;1.1933196936743062;77.32;60.425258157688404;3.693319693674307;2.500000000000001
2021-12-18 16:00:00;363.32564905622814;363.32564905622814;0.0;391.2211535685212;5.278025009109;1.1933196936743062;77.5;59.85175211446841;3.693319693674307;2.500000000000001
2021-12-18 17:00:00;445.23606350369914;445.23606350369914;0.0;473.3803728387728;6.33100672840968;1.1933196936743062;77.68;59.87720537100546;3.693319693674307;2.500000000000001
2021-12-18 18:00:00;423.3191843417314;423.3191843417314;0.0;451.23191554812115;5.913946301532539;1.1933196936743062;77.44;59.27342139228432;3.693319693674307;2.500000000000001
2021-12-18 19:00:00;435.52776923997374;435.52776923997374;0.0;463.60612465446854;6.175609119284124;1.1933196936743062;77.62;59.74606910509715;3.693319693674307;2.500000000000001
2021-12-18 20:00:00;468.60671567677997;468.60671567677997;0.0;496.6982120203087;6.573188382251401;1.1933196936743062;77.5;59.5085060437674;3.693319693674307;2.500000000000001
2021-12-18 21:00:00;400.9592475614515;400.9592475614515;0.0;428.85429797598454;5.647279295296192;1.1933196936743062;77.5;59.41905148558749;3.693319693674307;2.500000000000001
2021-12-18 22:00:00;607.5110491304297;607.5110491304297;0.0;636.0790161090172;8.606866228782634;1.1933196936743062;77.62;60.02388769127157;3.693319693674307;2.500000000000001
2021-12-18 23:00:00;479.86002953565867;479.86002953565867;0.0;508.10593203537366;6.667942499433814;1.1933196936743062;77.92000000000002;59.776831717454456;3.693319693674307;2.500000000000001
2021-12-19 00:00:00;632.4959976991042;632.4959976991042;0.0;661.177942014687;8.695188145267547;1.1933196936743062;78.04000000000002;59.935352130708566;3.693319693674307;2.500000000000001
2021-12-19 01:00:00;546.2222332147735;546.2222332147735;0.0;574.596503199151;7.408382503767188;1.1933196936743062;77.98000000000002;59.51325760807771;3.693319693674307;2.500000000000001
2021-12-19 02:00:00;471.6256245148182;471.6256245148182;0.0;499.80823086483105;6.438318599217886;1.1933196936743062;77.98000000000002;59.49660905004333;3.693319693674307;2.500000000000001
2021-12-19 03:00:00;629.2939603366988;629.2939603366988;0.0;658.0535674182347;8.625575011383836;1.1933196936743062;78.27999999999997;60.115481042471515;3.693319693674307;2.500000000000001
2021-12-19 04:00:00;1013.3831746915874;1013.3831746915874;0.0;1042.8597039757972;13.564226608259917;1.1933196936743062;77.68;59.37450152308389;3.693319693674307;2.500000000000001
2021-12-19 05:00:00;605.6240379553651;605.6240379553651;0.0;634.4328921698592;8.301110296906845;1.1933196936743062;78.57999999999998;60.38298235852625;3.693319693674307;2.500000000000001
2021-12-19 06:00:00;692.8647494113656;692.8647494113656;0.0;721.728442849045;9.138905484039764;1.1933196936743062;78.45999999999998;59.65686151253544;3.693319693674307;2.500000000000001
2021-12-19 07:00:00;606.429884891537;606.429884891537;0.0;635.1582662552069;8.017155543633182;1.1933196936743062;78.69999999999999;59.836930946501354;3.693319693674307;2.500000000000001
2021-12-19 08:00:00;695.1001486060485;695.1001486060485;0.0;724.0331886548543;9.102817972627275;1.1933196936743062;78.69999999999999;59.762034310691945;3.693319693674307;2.500000000000001
2021-12-19 09:00:00;711.8579011706712;711.8579011706712;0.0;740.6899119659384;9.291087553985687;1.1933196936743062;78.34000000000003;59.35893455211084;3.693319693674307;2.500000000000001
2021-12-19 10:00:00;761.3208212505527;761.3208212505527;0.0;790.3466176435029;10.118570434495807;1.1933196936743062;78.34000000000003;59.74273200411119;3.693319693674307;2.500000000000001
2021-12-19 11:00:00;735.3486598034809;735.3486598034809;0.0;764.1056430637003;9.765804387086897;1.1933196936743062;77.80000000000001;59.17071890813946;3.693319693674307;2.500000000000001
2021-12-19 12:00:00;608.2367890366603;608.2367890366603;0.0;636.7043632166595;8.32033233488446;1.1933196936743062;77.68;59.460021415640654;3.693319693674307;2.500000000000001
2021-12-19 13:00:00;709.7670165299842;709.7670165299842;0.0;738.5745590048065;9.821133224641022;1.1933196936743062;77.74000000000001;59.83462376132644;3.693319693674307;2.500000000000001
2021-12-19 14:00:00;785.8037628533838;785.8037628533838;0.0;814.747498325101;10.803762769711376;1.1933196936743062;77.62;59.66445027754003;3.693319693674307;2.500000000000001
2021-12-19 15:00:00;662.0094467957338;662.0094467957338;0.0;690.657400151233;9.142974543479532;1.1933196936743062;77.68;59.69436115246316;3.693319693674307;2.500000000000001
2021-12-19 16:00:00;543.6860440046577;543.6860440046577;0.0;572.0772730191661;7.5116842769272525;1.1933196936743062;77.86000000000001;59.727066092387645;3.693319693674307;2.500000000000001
2021-12-19 17:00:00;837.3532470598695;837.3532470598695;0.0;866.5620059766867;11.509087839285813;1.1933196936743062;77.98000000000002;60.052924456008896;3.693319693674307;2.500000000000001
2021-12-19 18:00:00;823.737155150944;823.737155150944;0.0;852.9402116233664;11.143000947840278;1.1933196936743062;78.22000000000003;59.995017006811906;3.693319693674307;2.500000000000001
2021-12-19 19:00:00;625.8342103187465;625.8342103187465;0.0;654.5818302094125;8.357845877321365;1.1933196936743062;78.51999999999998;59.87251367347818;3.693319693674307;2.500000000000001
2021-12-19 20:00:00;668.0217379782536;668.0217379782536;0.0;696.7801888907528;8.826360309852292;1.1933196936743062;78.34000000000003;59.54402531167858;3.693319693674307;2.500000000000001
2021-12-19 21:00:00;672.6419890435924;672.6419890435924;0.0;701.4831185695552;8.95552408249538;1.1933196936743062;78.45999999999998;59.81008196091301;3.693319693674307;2.500000000000001
2021-12-19 22:00:00;653.7090533159466;653.7090533159466;0.0;682.4527746652129;8.649132513949223;1.1933196936743062;78.39999999999998;59.61328866095994;3.693319693674307;2.500000000000001
2021-12-19 23:00:00;962.5053089169473;962.5053089169473;0.0;991.977204073722;12.777539590849834;1.1933196936743062;78.15999999999997;59.675608156822534;3.693319693674307;2.500000000000001
2021-12-20 00:00:00;960.8468202334983;960.8468202334983;0.0;990.4506389204709;12.828238426116146;1.1933196936743062;78.51999999999998;60.13699425423391;3.693319693674307;2.500000000000001
2021-12-20 01:00:00;876.481245572651;876.481245572651;0.0;905.8775179574984;11.48829529833247;1.1933196936743062;78.69999999999999;59.92566336238582;3.693319693674307;2.500000000000001
2021-12-20 02:00:00;943.2602117995006;943.2602117995006;0.0;972.736715671489;12.257344362263797;1.1933196936743062;78.51999999999998;59.62488103485015;3.693319693674307;2.500000000000001
2021-12-20 03:00:00;884.2775292148299;884.2775292148299;0.0;913.6309338670602;11.582793458265986;1.1933196936743062;78.51999999999998;59.7394549169818;3.693319693674307;2.500000000000001
2021-12-20 04:00:00;832.7507466308183;832.7507466308183;0.0;862.0015327630155;10.923759107684589;1.1933196936743062;78.57999999999998;59.79173689766827;3.693319693674307;2.500000000000001
2021-12-20 05:00:00;917.0480160162995;917.0480160162995;0.0;946.4706515815809;12.005242355990493;1.1933196936743062;78.45999999999998;59.689020751419946;3.693319693674307;2.500000000000001
2021-12-20 06:00:00;872.2141931237113;872.2141931237113;0.0;901.5743601410683;11.467448649372447;1.1933196936743062;78.57999999999998;59.860878728844625;3.693319693674307;2.500000000000001
2021-12-20 07:00:00;735.2776922861566;735.2776922861566;0.0;764.3092060149303;9.616997877558555;1.1933196936743062;78.69999999999999;59.777423048084756;3.693319693674307;2.500000000000001
2021-12-20 08:00:00;916.519736056151;916.519736056151;0.0;946.0482684758698;11.947334602664931;1.1933196936743062;78.82;59.96645691080698;3.693319693674307;2.500000000000001
2021-12-20 09:00:00;972.4895268441751;972.4895268441751;0.0;1002.1037491519673;12.548107418025637;1.1933196936743062;78.75999999999999;59.74548866359561;3.693319693674307;2.500000000000001
2021-12-20 10:00:00;1088.7421031927709;1088.7421031927709;0.0;1118.6526667217142;14.07297869858531;1.1933196936743062;78.75999999999999;59.83395180980739;3.693319693674307;2.500000000000001
2021-12-20 11:00:00;959.7064929187411;959.7064929187411;0.0;989.2877712962232;12.386932142672253;1.1933196936743062;78.75999999999999;59.74441932687722;3.693319693674307;2.500000000000001
2021-12-20 12:00:00;680.9700553820627;680.9700553820627;0.0;709.8608673030997;8.806545789686934;1.1933196936743062;78.82;59.628083413027696;3.693319693674307;2.500000000000001
2021-12-20 13:00:00;859.9461116906363;859.9461116906363;0.0;889.2735930378482;11.155139257456776;1.1933196936743062;78.69999999999999;59.719348752224676;3.693319693674307;2.500000000000001
2021-12-20 14:00:00;862.5556176267813;862.5556176267813;0.0;892.0194320534829;11.208886473899641;1.1933196936743062;79.06;60.11203585075987;3.693319693674307;2.500000000000001
2021-12-20 15:00:00;922.5343362737447;922.5343362737447;0.0;952.1079040105371;11.769971342431521;1.1933196936743062;79.12;59.859769749438044;3.693319693674307;2.500000000000001
2021-12-20 16:00:00;980.6956867177206;980.6956867177206;0.0;1010.5198685286889;12.45304195013868;1.1933196936743062;79.48000000000002;60.15942197090027;3.693319693674307;2.500000000000001
2021-12-20 17:00:00;1028.3796293913804;1028.3796293913804;0.0;1058.3720664831264;12.812101043872985;1.1933196936743062;79.84000000000003;60.17161397184287;3.693319693674307;2.500000000000001
2021-12-20 18:00:00;833.5154047051603;833.5154047051603;0.0;863.028607353276;10.19072566885583;1.1933196936743062;80.01999999999998;59.85627384075673;3.693319693674307;2.500000000000001
2021-12-20 19:00:00;830.8835995529973;830.8835995529973;0.0;860.350831586756;10.097419154834107;1.1933196936743062;79.95999999999998;59.67308975580994;3.693319693674307;2.500000000000001
2021-12-20 20:00:00;849.3243111689717;849.3243111689717;0.0;878.8056010331935;10.349752263981294;1.1933196936743062;79.84000000000003;59.62314615842433;3.693319693674307;2.500000000000001
2021-12-20 21:00:00;878.4990709334138;878.4990709334138;0.0;908.1118178056329;10.763858462843944;1.1933196936743062;79.95999999999998;59.872677203634964;3.693319693674307;2.500000000000001
2021-12-20 22:00:00;874.1814567241847;874.1814567241847;0.0;903.7988170288619;10.644280737421148;1.1933196936743062;80.07999999999998;59.86349126266873;3.693319693674307;2.500000000000001
2021-12-20 23:00:00;737.472907785153;737.472907785153;0.0;766.763666847251;8.926984924660045;1.1933196936743062;80.19999999999999;59.74933503735849;3.693319693674307;2.500000000000001
2021-12-21 00:00:00;829.43161712618;829.43161712618;0.0;859.0816695372554;10.012569980343297;1.1933196936743062;80.62;60.19135330356869;3.693319693674307;2.500000000000001
2021-12-21 01:00:00;856.810842864584;856.810842864584;0.0;886.4913776753501;10.117101560619348;1.1933196936743062;80.74000000000001;59.87736712315194;3.693319693674307;2.500000000000001
2021-12-21 02:00:00;885.6658863300928;885.6658863300928;0.0;915.4678687460001;10.386144803145902;1.1933196936743062;80.98000000000002;59.99352770360014;3.693319693674307;2.500000000000001
2021-12-21 03:00:00;900.6253157510812;900.6253157510812;0.0;930.3695975516301;10.437586873871515;1.1933196936743062;80.80000000000001;59.57703213180912;3.693319693674307;2.500000000000001
2021-12-21 04:00:00;820.8230935875138;820.8230935875138;0.0;850.3643136486702;9.58726201348759;1.1933196936743062;80.68;59.56159378130718;3.693319693674307;2.500000000000001
2021-12-21 05:00:00;928.8221146723813;928.8221146723813;0.0;958.9289295644427;10.929401468704924;1.1933196936743062;81.57999999999998;60.68988882101041;3.693319693674307;2.500000000000001
2021-12-21 06:00:00;1073.920517173608;1073.920517173608;0.0;1104.0646224655623;12.10294626737407;1.1933196936743062;81.04000000000002;59.32028619220654;3.693319693674307;2.500000000000001
2021-12-21 07:00:00;1076.5821440709196;1076.5821440709196;0.0;1106.8459727426657;12.386841724328043;1.1933196936743062;81.22000000000003;59.94462074837594;3.693319693674307;2.500000000000001
2021-12-21 08:00:00;996.0376209326678;996.0376209326678;0.0;1025.8138564029628;11.375593101186292;1.1933196936743062;80.32;58.849348561510396;3.693319693674307;2.500000000000001
2021-12-21 09:00:00;1176.0911629153356;1176.0911629153356;0.0;1206.3591653937785;14.013334204983401;1.1933196936743062;80.01999999999998;59.52320969219011;3.693319693674307;2.500000000000001
2021-12-21 10:00:00;1113.4185532002405;1113.4185532002405;0.0;1143.25183914182;13.447193185905718;1.1933196936743062;79.0;58.75764792844711;3.693319693674307;2.500000000000001
2021-12-21 11:00:00;903.4917192381905;903.4917192381905;0.0;932.9224092730475;11.487915546330997;1.1933196936743062;78.88;59.544518096044726;3.693319693674307;2.500000000000001
2021-12-21 12:00:00;845.9568952208641;845.9568952208641;0.0;875.1740195805766;10.876378173174029;1.1933196936743062;78.57999999999998;59.421529850373474;3.693319693674307;2.500000000000001
2021-12-21 13:00:00;840.4932294349542;840.4932294349542;0.0;869.6485706692736;10.990161470763024;1.1933196936743062;78.27999999999997;59.439586777362535;3.693319693674307;2.500000000000001
2021-12-21 14:00:00;822.56334130428;822.56334130428;0.0;851.7266715521612;10.932932764913362;1.1933196936743062;78.27999999999997;59.731265729348536;3.693319693674307;2.500000000000001
2021-12-21 15:00:00;862.3935510226842;862.3935510226842;0.0;891.8093816102395;11.472491248155837;1.1933196936743062;78.69999999999999;60.191764739050086;3.693319693674307;2.500000000000001
2021-12-21 16:00:00;1091.3198146882796;1091.3198146882796;0.0;1121.2758242778064;14.191404789752115;1.1933196936743062;78.82;60.00787827512022;3.693319693674307;2.500000000000001
2021-12-21 17:00:00;746.5540653034104;746.5540653034104;0.0;775.6884453908993;9.609971691024203;1.1933196936743062;79.06;59.84165773728853;3.693319693674307;2.500000000000001
2021-12-21 18:00:00;470.86817006372974;470.86817006372974;0.0;499.4155153240311;6.023460823237887;1.1933196936743062;79.54000000000002;59.799113569595306;3.693319693674307;2.500000000000001
2021-12-21 19:00:00;422.2362834654868;422.2362834654868;0.0;450.663342372552;5.3321402582277075;1.1933196936743062;79.72000000000003;59.596599150328245;3.693319693674307;2.500000000000001
2021-12-21 20:00:00;882.3161575106059;882.3161575106059;0.0;911.9902193444009;11.087135839686274;1.1933196936743062;79.84000000000003;60.25509263031836;3.693319693674307;2.500000000000001
2021-12-21 21:00:00;900.3526877698528;900.3526877698528;0.0;929.9804955897193;11.035016315218725;1.1933196936743062;79.84000000000003;59.77442681040816;3.693319693674307;2.500000000000001
2021-12-21 22:00:00;896.8981164158472;896.8981164158472;0.0;926.5888195770407;10.980018897115496;1.1933196936743062;80.07999999999998;59.98746758445577;3.693319693674307;2.500000000000001
2021-12-21 23:00:00;744.6471633335312;744.6471633335312;0.0;773.8710279593731;9.011586354913092;1.1933196936743062;79.95999999999998;59.51354369360968;3.693319693674307;2.500000000000001
2021-12-22 00:00:00;1119.773528246213;1119.773528246213;0.0;1150.067204400463;13.667835138190926;1.1933196936743062;80.38;60.34569887705737;3.693319693674307;2.500000000000001
2021-12-22 01:00:00;1195.267228235707;1195.267228235707;0.0;1225.637504631168;14.212731420488481;1.1933196936743062;80.25999999999999;59.72781340967731;3.693319693674307;2.500000000000001
2021-12-22 02:00:00;887.1836563602752;887.1836563602752;0.0;917.0110931690562;10.593589247237674;1.1933196936743062;80.86000000000001;60.24980175005436;3.693319693674307;2.500000000000001
2021-12-22 03:00:00;901.1985951452706;901.1985951452706;0.0;931.1495163133964;10.507842360580483;1.1933196936743062;81.39999999999998;60.30125696778566;3.693319693674307;2.500000000000001
2021-12-22 04:00:00;823.9699349215252;823.9699349215252;0.0;853.8280075009427;9.365880431421438;1.1933196936743062;81.94;60.23436493164087;3.693319693674307;2.500000000000001
2021-12-22 05:00:00;932.9804586329897;932.9804586329897;0.0;962.9409043841341;10.360688028428967;1.1933196936743062;81.69999999999999;59.57100207323299;3.693319693674307;2.500000000000001
2021-12-22 06:00:00;1073.2890536403715;1073.2890536403715;0.0;1103.7307956560164;12.00772029237008;1.1933196936743062;82.18;60.294659553508325;3.693319693674307;2.500000000000001
2021-12-22 07:00:00;1077.0761680064527;1077.0761680064527;0.0;1107.4860007317202;11.777522479789662;1.1933196936743062;82.30000000000001;59.910983678116395;3.693319693674307;2.500000000000001
2021-12-22 08:00:00;1365.1874179848696;1365.1874179848696;0.0;1396.1602528955068;14.836980762422279;1.1933196936743062;82.06;59.65523226759291;3.693319693674307;2.500000000000001
2021-12-22 09:00:00;1090.764615278863;1090.764615278863;0.0;1120.7965136564071;11.940953440917879;1.1933196936743062;80.86000000000001;58.51200960746547;3.693319693674307;2.500000000000001
2021-12-22 10:00:00;1125.5947052562985;1125.5947052562985;0.0;1155.5123675102195;13.040591143329854;1.1933196936743062;79.60000000000002;58.5026441178581;3.693319693674307;2.500000000000001
2021-12-22 11:00:00;904.4680479989586;904.4680479989586;0.0;933.834891487982;11.14341638555477;1.1933196936743062;79.0;59.0472643992112;3.693319693674307;2.500000000000001
2021-12-22 12:00:00;850.1431531544235;850.1431531544235;0.0;879.3050894671657;10.85188540847143;1.1933196936743062;78.45999999999998;59.16765155042958;3.693319693674307;2.500000000000001
2021-12-22 13:00:00;850.6086022150118;850.6086022150118;0.0;879.6420851520844;11.188231964295092;1.1933196936743062;77.80000000000001;59.08045678966465;3.693319693674307;2.500000000000001
2021-12-22 14:00:00;826.0780473803051;826.0780473803051;0.0;855.2709854579396;11.264130231458019;1.1933196936743062;78.10000000000002;60.02173343754049;3.693319693674307;2.500000000000001
2021-12-22 15:00:00;857.5712841704849;857.5712841704849;0.0;887.1717692678252;11.52621621506026;1.1933196936743062;79.18;60.85383209771828;3.693319693674307;2.500000000000001
2021-12-22 16:00:00;1143.4170897220486;1143.4170897220486;0.0;1173.7356784682322;14.515867197635107;1.1933196936743062;79.84000000000003;60.58790351682893;3.693319693674307;2.500000000000001
2021-12-22 17:00:00;720.6836111780865;720.6836111780865;0.0;750.0729958044355;8.805788733589424;1.1933196936743062;80.5;60.21915816653154;3.693319693674307;2.500000000000001
2021-12-22 18:00:00;819.0345445830186;819.0345445830186;0.0;848.6210764697705;9.755388337418674;1.1933196936743062;80.62;59.90809902116399;3.693319693674307;2.500000000000001
2021-12-22 19:00:00;921.8643418868594;921.8643418868594;0.0;951.8898833910008;10.882774646753262;1.1933196936743062;81.34000000000003;60.5143874349136;3.693319693674307;2.500000000000001
2021-12-22 20:00:00;948.0282141124405;948.0282141124405;0.0;978.0333850071764;10.802704801000507;1.1933196936743062;81.45999999999998;59.90381606661987;3.693319693674307;2.500000000000001
2021-12-22 21:00:00;760.7100376047654;760.7100376047654;0.0;790.3632425049788;8.608505358454872;1.1933196936743062;81.82;59.96002354995062;3.693319693674307;2.500000000000001
2021-12-22 22:00:00;728.4483245238182;728.4483245238182;0.0;757.8569977452984;8.142191799531947;1.1933196936743062;81.45999999999998;59.298627882644325;3.693319693674307;2.500000000000001
2021-12-22 23:00:00;760.9946485502121;760.9946485502121;0.0;790.5396865868686;8.646957991895711;1.1933196936743062;81.45999999999998;59.69237546914803;3.693319693674307;2.500000000000001
2021-12-23 00:00:00;856.3453551194204;856.3453551194204;0.0;886.2139839147318;9.726740735810512;1.1933196936743062;81.75999999999999;60.06688251752553;3.693319693674307;2.500000000000001
2021-12-23 01:00:00;884.4915412133937;884.4915412133937;0.0;914.5031132132842;9.891840320241833;1.1933196936743062;82.18;60.168035650576485;3.693319693674307;2.500000000000001
2021-12-23 02:00:00;918.4200605218638;918.4200605218638;0.0;948.4229324964813;10.073138997841617;1.1933196936743062;82.12;59.702461239131196;3.693319693674307;2.500000000000001
2021-12-23 03:00:00;938.1560232151421;938.1560232151421;0.0;968.0660433590804;10.303976201605215;1.1933196936743062;81.63999999999999;59.27077955774121;3.693319693674307;2.500000000000001
2021-12-23 04:00:00;857.2115478959616;857.2115478959616;0.0;887.0056091959345;9.614248637015328;1.1933196936743062;81.63999999999999;59.67345641590555;3.693319693674307;2.500000000000001
2021-12-23 05:00:00;969.6661753436669;969.6661753436669;0.0;999.73506088418;10.899397590236827;1.1933196936743062;81.63999999999999;59.80098042275341;3.693319693674307;2.500000000000001
2021-12-23 06:00:00;1117.7384644641159;1117.7384644641159;0.0;1148.2030423697327;12.535575779783372;1.1933196936743062;81.88;60.071534114006;3.693319693674307;2.500000000000001
2021-12-23 07:00:00;1121.5962084394691;1121.5962084394691;0.0;1152.0290250041521;12.41979649351977;1.1933196936743062;81.88;59.79488571136369;3.693319693674307;2.500000000000001
2021-12-23 08:00:00;1413.8613411713861;1413.8613411713861;0.0;1444.893314092951;15.647105098910632;1.1933196936743062;81.63999999999999;59.65368269296471;3.693319693674307;2.500000000000001
2021-12-23 09:00:00;1141.8159383750558;1141.8159383750558;0.0;1172.266732135743;12.736064252721052;1.1933196936743062;81.69999999999999;59.78497812506288;3.693319693674307;2.500000000000001
2021-12-23 10:00:00;1086.6946041581562;1086.6946041581562;0.0;1116.953823703659;12.123530982073959;1.1933196936743062;81.45999999999998;59.524032088561114;3.693319693674307;2.500000000000001
2021-12-23 11:00:00;977.9122872014211;977.9122872014211;0.0;1007.9009049014467;11.034881991815533;1.1933196936743062;81.27999999999997;59.532925032917944;3.693319693674307;2.500000000000001
2021-12-23 12:00:00;963.247137593582;963.247137593582;0.0;993.0912764323909;10.979308733917577;1.1933196936743062;80.80000000000001;59.26400810444238;3.693319693674307;2.500000000000001
2021-12-23 13:00:00;945.7216392694572;945.7216392694572;0.0;975.6150588470406;11.024836923825376;1.1933196936743062;80.86000000000001;59.790364110557164;3.693319693674307;2.500000000000001
2021-12-23 14:00:00;891.9307641446841;891.9307641446841;0.0;921.5961218555962;10.380439637090792;1.1933196936743062;80.56;59.42143017711794;3.693319693674307;2.500000000000001
2021-12-23 15:00:00;872.7814069359913;872.7814069359913;0.0;902.4320563300464;10.30964129511021;1.1933196936743062;80.5;59.65885051998981;3.693319693674307;2.500000000000001
2021-12-23 16:00:00;1211.6955466153147;1211.6955466153147;0.0;1242.1045732975706;14.363625268124043;1.1933196936743062;80.25999999999999;59.67054722620912;3.693319693674307;2.500000000000001
2021-12-23 17:00:00;753.0425498002079;753.0425498002079;0.0;782.3706172221126;8.988945344563643;1.1933196936743062;80.32;59.59691055559978;3.693319693674307;2.500000000000001
2021-12-23 18:00:00;444.04324837335963;444.04324837335963;0.0;472.50680595695303;5.327332980054707;1.1933196936743062;80.19999999999999;59.08218722442501;3.693319693674307;2.500000000000001
2021-12-23 19:00:00;386.5475351788359;386.5475351788359;0.0;414.94704818539014;4.729737485039945;1.1933196936743062;80.25999999999999;59.37154338964706;3.693319693674307;2.500000000000001
2021-12-23 20:00:00;919.4025900585074;919.4025900585074;0.0;949.1166275670614;11.291048156037835;1.1933196936743062;79.89999999999998;59.885901548042966;3.693319693674307;2.500000000000001
2021-12-23 21:00:00;922.5215314399959;922.5215314399959;0.0;951.9845226294146;11.25773701490952;1.1933196936743062;79.24000000000001;59.106026246816384;3.693319693674307;2.500000000000001
2021-12-23 22:00:00;914.8016232751079;914.8016232751079;0.0;944.4154031203097;11.528376258576701;1.1933196936743062;79.42000000000002;59.91501462970973;3.693319693674307;2.500000000000001
2021-12-23 23:00:00;776.9089318422076;776.9089318422076;0.0;806.2904482903427;9.715342947560536;1.1933196936743062;79.84000000000003;60.08012973131241;3.693319693674307;2.500000000000001
2021-12-24 00:00:00;826.2368559107773;826.2368559107773;0.0;855.5432813431122;10.146192565991921;1.1933196936743062;79.48000000000002;59.40342645309778;3.693319693674307;2.500000000000001
2021-12-24 01:00:00;883.2238027576783;883.2238027576783;0.0;912.7428992897534;11.023500592930938;1.1933196936743062;79.48000000000002;59.76577799818938;3.693319693674307;2.500000000000001
2021-12-24 02:00:00;928.1435292810521;928.1435292810521;0.0;957.7085833867294;11.57563371539327;1.1933196936743062;79.30000000000001;59.60122075441211;3.693319693674307;2.500000000000001
2021-12-24 03:00:00;766.5044608548502;766.5044608548502;0.0;795.5818494606118;9.640005111878729;1.1933196936743062;79.0;59.35019196845036;3.693319693674307;2.500000000000001
2021-12-24 04:00:00;718.2460208868431;718.2460208868431;0.0;747.1828262127036;9.204969393304058;1.1933196936743062;78.75999999999999;59.433409621850956;3.693319693674307;2.500000000000001
2021-12-24 05:00:00;742.217275689934;742.217275689934;0.0;771.2282124898003;9.648321162852948;1.1933196936743062;78.63999999999999;59.6081122985932;3.693319693674307;2.500000000000001
2021-12-24 06:00:00;718.7219594641375;718.7219594641375;0.0;747.6213357581175;9.395229282858656;1.1933196936743062;78.45999999999998;59.51367366955327;3.693319693674307;2.500000000000001
2021-12-24 07:00:00;802.9556120786148;802.9556120786148;0.0;832.0468627371233;10.603179570203473;1.1933196936743062;78.27999999999997;59.596321714808994;3.693319693674307;2.500000000000001
2021-12-24 08:00:00;862.8173068686474;862.8173068686474;0.0;892.0671562511521;11.480436963806396;1.1933196936743062;78.22000000000003;59.719228414896634;3.693319693674307;2.500000000000001
2021-12-24 09:00:00;879.475072887185;879.475072887185;0.0;908.6491729603141;11.727310947603748;1.1933196936743062;77.86000000000001;59.41203335635669;3.693319693674307;2.500000000000001
2021-12-24 10:00:00;841.8049487184923;841.8049487184923;0.0;870.899589835214;11.44005807180842;1.1933196936743062;77.74000000000001;59.61447616985026;3.693319693674307;2.500000000000001
2021-12-24 11:00:00;822.882715066517;822.882715066517;0.0;851.8670036136052;11.270822422337375;1.1933196936743062;77.5;59.50437648197851;3.693319693674307;2.500000000000001
2021-12-24 12:00:00;833.2488734575351;833.2488734575351;0.0;862.0302223802112;11.571320935092487;1.1933196936743062;76.72000000000003;58.982587634186416;3.693319693674307;2.500000000000001
2021-12-24 13:00:00;922.1788860758166;922.1788860758166;0.0;951.3944345417232;13.382817429450977;1.1933196936743062;76.89999999999998;59.973632618181114;3.693319693674307;2.500000000000001
2021-12-24 14:00:00;857.014037809364;857.014037809364;0.0;886.0466073680864;12.308627492397198;1.1933196936743062;76.96000000000004;59.82051973909438;3.693319693674307;2.500000000000001
2021-12-24 15:00:00;741.8034518371181;741.8034518371181;0.0;770.2164452192845;10.627723496959163;1.1933196936743062;76.12;58.864670769631516;3.693319693674307;2.500000000000001
2021-12-24 16:00:00;591.2766481217299;591.2766481217299;0.0;619.3394751116236;8.919533904047835;1.1933196936743062;75.88;59.34754646881703;3.693319693674307;2.500000000000001
2021-12-24 17:00:00;536.7532489457343;536.7532489457343;0.0;564.6332805903804;8.26844781083102;1.1933196936743062;75.63999999999999;59.38102389537238;3.693319693674307;2.500000000000001
2021-12-24 18:00:00;450.5895548339819;450.5895548339819;0.0;478.2917608569971;7.065545566736635;1.1933196936743062;75.69999999999999;59.58249150690358;3.693319693674307;2.500000000000001
2021-12-24 19:00:00;450.14452795411944;450.14452795411944;0.0;477.7572842156522;7.070531204078632;1.1933196936743062;75.46000000000004;59.37185456172767;3.693319693674307;2.500000000000001
2021-12-24 20:00:00;576.1084155618923;576.1084155618923;0.0;604.121838743816;9.186918432636219;1.1933196936743062;75.39999999999998;59.7431141694629;3.693319693674307;2.500000000000001
2021-12-24 21:00:00;556.592288822665;556.592288822665;0.0;584.5133630282418;8.850000200924958;1.1933196936743062;75.34000000000003;59.614593764923086;3.693319693674307;2.500000000000001
2021-12-24 22:00:00;484.3722273970114;484.3722273970114;0.0;512.0209260542824;7.737176833346397;1.1933196936743062;75.15999999999997;59.403639905808916;3.693319693674307;2.500000000000001
2021-12-24 23:00:00;538.6133937392462;538.6133937392462;0.0;566.46911709739;8.735845915840743;1.1933196936743062;75.15999999999997;59.72089992792388;3.693319693674307;2.500000000000001
2021-12-25 00:00:00;386.89684664611633;386.89684664611633;0.0;414.2444530299908;6.259100722839767;1.1933196936743062;75.10000000000002;59.342204105471126;3.693319693674307;2.500000000000001
2021-12-25 01:00:00;314.07640011654684;314.07640011654684;0.0;341.21066358882285;5.156756780428625;1.1933196936743062;75.03999999999996;59.28578904009072;3.693319693674307;2.500000000000001
2021-12-25 02:00:00;316.200805597221;316.200805597221;0.0;343.3322201780896;5.253915697820015;1.1933196936743062;74.92000000000002;59.360982419457685;3.693319693674307;2.500000000000001
2021-12-25 03:00:00;456.74879133417625;456.74879133417625;0.0;484.50923499283016;7.645631804724281;1.1933196936743062;75.27999999999997;60.19173200445272;3.693319693674307;2.500000000000001
2021-12-25 04:00:00;434.57477266303124;434.57477266303124;0.0;462.1790485806647;7.0172005660870305;1.1933196936743062;75.34000000000003;59.658157992196834;3.693319693674307;2.500000000000001
2021-12-25 05:00:00;461.4614473878692;461.4614473878692;0.0;488.9989552024297;7.4286825133423475;1.1933196936743062;74.98000000000002;59.30719093081001;3.693319693674307;2.500000000000001
2021-12-25 06:00:00;857.9473469457422;857.9473469457422;0.0;886.6787360575362;14.100712339472894;1.1933196936743062;74.98000000000002;60.00813335290724;3.693319693674307;2.500000000000001
2021-12-25 07:00:00;825.9316981561765;825.9316981561765;0.0;854.6396545982036;13.392743785114487;1.1933196936743062;75.27999999999997;60.086277540129004;3.693319693674307;2.500000000000001
2021-12-25 08:00:00;808.4383276145996;808.4383276145996;0.0;837.0674555700041;12.863657778967468;1.1933196936743062;75.34000000000003;59.846601577851345;3.693319693674307;2.500000000000001
2021-12-25 09:00:00;640.6124015766768;640.6124015766768;0.0;668.5816763741923;10.153570092522749;1.1933196936743062;74.86000000000001;59.18215349164194;3.693319693674307;2.500000000000001
2021-12-25 10:00:00;535.5699778129571;535.5699778129571;0.0;563.3624030773058;8.792715855480367;1.1933196936743062;74.92000000000002;59.66488341267245;3.693319693674307;2.500000000000001
2021-12-25 11:00:00;588.2779734916929;588.2779734916929;0.0;616.0689192820911;9.670070392514834;1.1933196936743062;74.5;59.33122975680857;3.693319693674307;2.500000000000001
2021-12-25 12:00:00;493.9400823450118;493.9400823450118;0.0;521.500449636236;8.328875486483991;1.1933196936743062;74.44;59.53201225010389;3.693319693674307;2.500000000000001
2021-12-25 13:00:00;324.30089116269045;324.30089116269045;0.0;351.29086483949175;5.520275397445049;1.1933196936743062;74.32;59.16845844043354;3.693319693674307;2.500000000000001
2021-12-25 14:00:00;171.33441069244745;171.33441069244745;0.0;197.88305630109355;2.984340676427704;1.1933196936743062;74.68;58.89258880490161;3.693319693674307;2.500000000000001
2021-12-25 15:00:00;231.187680543475;231.187680543475;0.0;258.21332785617886;4.0912451200946816;1.1933196936743062;74.92000000000002;59.892945406444426;3.693319693674307;2.500000000000001
2021-12-25 16:00:00;272.19575720046026;272.19575720046026;0.0;299.3512617365116;4.630836152989036;1.1933196936743062;75.15999999999997;59.768803338623854;3.693319693674307;2.500000000000001
2021-12-25 17:00:00;248.9040607916872;248.9040607916872;0.0;276.00445828715453;4.130992449122083;1.1933196936743062;75.46000000000004;59.55211635688346;3.693319693674307;2.500000000000001
2021-12-25 18:00:00;319.98281181163395;319.98281181163395;0.0;347.3614237205577;5.237550184583757;1.1933196936743062;75.57999999999998;59.78920125418904;3.693319693674307;2.500000000000001
2021-12-25 19:00:00;218.14011825017596;218.14011825017596;0.0;245.12508138903857;3.4962482503814374;1.1933196936743062;75.82;59.12693061910852;3.693319693674307;2.500000000000001
2021-12-25 20:00:00;318.5479380783412;318.5479380783412;0.0;346.0796720986298;5.145371801343457;1.1933196936743062;76.06;60.04562336997094;3.693319693674307;2.500000000000001
2021-12-25 21:00:00;304.22514435663874;304.22514435663874;0.0;331.741150632869;4.735228495763697;1.1933196936743062;76.48000000000002;59.799498031280905;3.693319693674307;2.500000000000001
2021-12-25 22:00:00;433.6765517044046;433.6765517044046;0.0;461.3726105687404;6.5964422129531926;1.1933196936743062;76.06;59.406989480438995;3.693319693674307;2.500000000000001
2021-12-25 23:00:00;391.82219492263624;391.82219492263624;0.0;419.3397095152042;6.023200690445622;1.1933196936743062;75.88;59.30363253175551;3.693319693674307;2.500000000000001
2021-12-26 00:00:00;962.7604817876608;962.7604817876608;0.0;991.9711459926178;15.011290382922045;1.1933196936743062;76.0;60.2662689106715;3.693319693674307;2.500000000000001
2021-12-26 01:00:00;1207.133781070829;1207.133781070829;0.0;1236.8603384017879;18.30480384527835;1.1933196936743062;75.82;59.73184307400851;3.693319693674307;2.500000000000001
2021-12-26 02:00:00;564.5523719989831;564.5523719989831;0.0;592.4508509932027;8.626144740368725;1.1933196936743062;75.57999999999998;59.22741948198245;3.693319693674307;2.500000000000001
2021-12-26 03:00:00;403.8372276973361;403.8372276973361;0.0;431.25205924847063;6.350110928625077;1.1933196936743062;75.34000000000003;59.17035148835453;3.693319693674307;2.500000000000001
2021-12-26 04:00:00;426.45778841999436;426.45778841999436;0.0;453.94003074014677;6.879813186465374;1.1933196936743062;75.10000000000002;59.390131611035315;3.693319693674307;2.500000000000001
2021-12-26 05:00:00;626.3136289459403;626.3136289459403;0.0;654.3882190575418;10.241519887017198;1.1933196936743062;74.98000000000002;59.76675816264981;3.693319693674307;2.500000000000001
2021-12-26 06:00:00;729.46967896861;729.46967896861;0.0;757.7565908364563;11.89720960421626;1.1933196936743062;74.80000000000001;59.635247766879445;3.693319693674307;2.500000000000001
2021-12-26 07:00:00;439.88392449422423;439.88392449422423;0.0;467.4162290086841;7.238093988002188;1.1933196936743062;74.98000000000002;59.60446349551779;3.693319693674307;2.500000000000001
2021-12-26 08:00:00;423.71635705234115;423.71635705234115;0.0;451.06076086715854;6.978640989631457;1.1933196936743062;74.62;59.23084050409693;3.693319693674307;2.500000000000001
2021-12-26 09:00:00;444.92819057806435;444.92819057806435;0.0;472.3698493943241;7.512923942131866;1.1933196936743062;74.5;59.52992807769073;3.693319693674307;2.500000000000001
2021-12-26 10:00:00;593.9486680019328;593.9486680019328;0.0;621.7639672780045;10.097891734604808;1.1933196936743062;74.25999999999999;59.59960912644999;3.693319693674307;2.500000000000001
2021-12-26 11:00:00;577.4607912981155;577.4607912981155;0.0;605.1336150956862;9.901038978728662;1.1933196936743062;73.96000000000004;59.408049192091994;3.693319693674307;2.500000000000001
2021-12-26 12:00:00;462.2793422729832;462.2793422729832;0.0;489.73698568448054;8.099827646631997;1.1933196936743062;74.13999999999999;59.74413266829498;3.693319693674307;2.500000000000001
2021-12-26 13:00:00;619.3763645912587;619.3763645912587;0.0;647.3304650289253;10.785470064154365;1.1933196936743062;74.25999999999999;59.96982068648043;3.693319693674307;2.500000000000001
2021-12-26 14:00:00;507.8006444234422;507.8006444234422;0.0;535.6150885457477;8.705590394340124;1.1933196936743062;74.86000000000001;60.211090936048095;3.693319693674307;2.500000000000001
2021-12-26 15:00:00;295.6260038929734;295.6260038929734;0.0;322.8163792988447;4.892895950566699;1.1933196936743062;75.27999999999997;59.57129835035647;3.693319693674307;2.500000000000001
