Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-26 16:00:00;609.9572592455255;609.9572592455255;0.0;638.2470986763151;10.010992770173063;1.1933196936743062;75.63999999999999;60.46032717317553;3.693319693674307;2.500000000000001
2021-12-26 17:00:00;464.5514422387105;464.5514422387105;0.0;492.3132537340864;7.273784585919603;1.1933196936743062;75.75999999999999;59.6449446281149;3.693319693674307;2.500000000000001
2021-12-26 18:00:00;416.17914176013466;416.17914176013466;0.0;443.9578976918728;6.506977003472977;1.1933196936743062;76.18;59.935242826463025;3.693319693674307;2.500000000000001
2021-12-26 19:00:00;353.3135676918325;353.3135676918325;0.0;380.7885258925848;5.402708542727153;1.1933196936743062;76.12;59.338799604065855;3.693319693674307;2.500000000000001
2021-12-26 20:00:00;335.21378142948765;335.21378142948765;0.0;362.78521624179467;5.1742985636724415;1.1933196936743062;76.42000000000002;59.72644600894148;3.693319693674307;2.500000000000001
2021-12-26 21:00:00;325.7441951169969;325.7441951169969;0.0;353.2268805524357;4.949407976269396;1.1933196936743062;76.42000000000002;59.4277377678286;3.693319693674307;2.500000000000001
2021-12-26 22:00:00;1159.2547645175712;1159.2547645175712;0.0;1189.119083577696;17.642135680208302;1.1933196936743062;76.60000000000002;60.55185274276954;3.693319693674307;2.500000000000001
2021-12-26 23:00:00;523.4654467395101;523.4654467395101;0.0;551.6047908401501;7.639674432561358;1.1933196936743062;76.89999999999998;59.70889124675341;3.693319693674307;2.500000000000001
2021-12-27 00:00:00;771.6935240564524;771.6935240564524;0.0;800.4874085123299;11.212892532824169;1.1933196936743062;76.84000000000003;59.84240196148755;3.693319693674307;2.500000000000001
2021-12-27 01:00:00;849.6134987473589;849.6134987473589;0.0;878.6233419360111;12.281675400332261;1.1933196936743062;76.89999999999998;59.86681625467571;3.693319693674307;2.500000000000001
2021-12-27 02:00:00;852.5056680818426;852.5056680818426;0.0;881.584614193863;12.256851243917229;1.1933196936743062;77.13999999999999;60.01479431377163;3.693319693674307;2.500000000000001
2021-12-27 03:00:00;908.9674568545465;908.9674568545465;0.0;938.1991442018195;12.89120750463443;1.1933196936743062;77.25999999999999;59.931852226474916;3.693319693674307;2.500000000000001
2021-12-27 04:00:00;974.3521542420162;974.3521542420162;0.0;1003.7766103302877;13.708440580773118;1.1933196936743062;77.38;59.945892187166464;3.693319693674307;2.500000000000001
2021-12-27 05:00:00;834.495421370699;834.495421370699;0.0;863.5110722623224;11.649396038493874;1.1933196936743062;77.32;59.6711988373645;3.693319693674307;2.500000000000001
2021-12-27 06:00:00;615.2971968981229;615.2971968981229;0.0;643.7815604357786;8.635242216746255;1.1933196936743062;77.44;59.689331279205646;3.693319693674307;2.500000000000001
2021-12-27 07:00:00;836.5057524443254;836.5057524443254;0.0;865.5425746057862;11.733448962810309;1.1933196936743062;77.32;59.75640330856555;3.693319693674307;2.500000000000001
2021-12-27 08:00:00;535.2272426602817;535.2272426602817;0.0;563.415615278311;7.512586163968016;1.1933196936743062;77.25999999999999;59.40375554058062;3.693319693674307;2.500000000000001
2021-12-27 09:00:00;772.8240805586992;772.8240805586992;0.0;801.6925483156062;10.989019748558869;1.1933196936743062;77.19999999999999;59.830008632442855;3.693319693674307;2.500000000000001
2021-12-27 10:00:00;812.487742184163;812.487742184163;0.0;841.3583025126926;11.498963466660683;1.1933196936743062;76.96000000000004;59.53900323442468;3.693319693674307;2.500000000000001
2021-12-27 11:00:00;453.46157999886117;453.46157999886117;0.0;481.29196639930456;6.501541814625127;1.1933196936743062;76.77999999999997;59.15443846390531;3.693319693674307;2.500000000000001
2021-12-27 12:00:00;847.0751409800159;847.0751409800159;0.0;876.0933958528451;12.446348825712583;1.1933196936743062;76.77999999999997;60.0205737136082;3.693319693674307;2.500000000000001
2021-12-27 13:00:00;647.8449571087228;647.8449571087228;0.0;676.185299492064;9.38629782386571;1.1933196936743062;76.54000000000002;59.38771025806244;3.693319693674307;2.500000000000001
2021-12-27 14:00:00;553.389827398106;553.389827398106;0.0;581.5951185330664;8.169124633643243;1.1933196936743062;76.72000000000003;59.768975939004406;3.693319693674307;2.500000000000001
2021-12-27 15:00:00;483.2897099307313;483.2897099307313;0.0;511.31836453370255;7.090438305777388;1.1933196936743062;76.84000000000003;59.67005048546548;3.693319693674307;2.500000000000001
2021-12-27 16:00:00;788.2608643987512;788.2608643987512;0.0;817.1934500206463;11.523761753181633;1.1933196936743062;77.01999999999998;60.13576781784684;3.693319693674307;2.500000000000001
2021-12-27 17:00:00;385.4701852096072;385.4701852096072;0.0;413.1991895705829;5.5177376821580015;1.1933196936743062;77.07999999999998;59.250091242342194;3.693319693674307;2.500000000000001
2021-12-27 18:00:00;973.953601476973;973.953601476973;0.0;1003.4381209349806;14.152191255204558;1.1933196936743062;77.25999999999999;60.37824409311946;3.693319693674307;2.500000000000001
2021-12-27 19:00:00;808.9806641999056;808.9806641999056;0.0;837.9288271447252;11.377239824351046;1.1933196936743062;77.25999999999999;59.72438796351321;3.693319693674307;2.500000000000001
2021-12-27 20:00:00;991.9843424611554;991.9843424611554;0.0;1021.4782701266648;13.975462129247198;1.1933196936743062;77.44;60.037418984382384;3.693319693674307;2.500000000000001
2021-12-27 21:00:00;786.7911566881371;786.7911566881371;0.0;815.769579102236;10.939856442104999;1.1933196936743062;77.62;59.865575781081645;3.693319693674307;2.500000000000001
2021-12-27 22:00:00;788.4661720742005;788.4661720742005;0.0;817.5354286412197;10.89113945993021;1.1933196936743062;77.92000000000002;60.04755485780265;3.693319693674307;2.500000000000001
2021-12-27 23:00:00;656.1887674373218;656.1887674373218;0.0;684.9799186197849;8.915409037358524;1.1933196936743062;78.27999999999997;59.98690137369675;3.693319693674307;2.500000000000001
2021-12-28 00:00:00;915.58427713311;915.58427713311;0.0;945.1205464303889;12.239599314785826;1.1933196936743062;78.63999999999999;60.25470030647136;3.693319693674307;2.500000000000001
2021-12-28 01:00:00;986.715626096277;986.715626096277;0.0;1016.4318986791826;12.86136531015864;1.1933196936743062;78.88;60.06336668872444;3.693319693674307;2.500000000000001
2021-12-28 02:00:00;1044.776094622649;1044.776094622649;0.0;1074.5905008071993;13.424288990803626;1.1933196936743062;78.88;59.82089889454511;3.693319693674307;2.500000000000001
2021-12-28 03:00:00;877.054181082483;877.054181082483;0.0;906.3822085401957;11.256890858334135;1.1933196936743062;78.69999999999999;59.52905036003858;3.693319693674307;2.500000000000001
2021-12-28 04:00:00;820.733519795557;820.733519795557;0.0;849.8988388173857;10.660918276301626;1.1933196936743062;78.51999999999998;59.53881459546358;3.693319693674307;2.500000000000001
2021-12-28 05:00:00;845.9174033899297;845.9174033899297;0.0;875.020346683138;11.108899383858128;1.1933196936743062;78.04000000000002;59.28583088002159;3.693319693674307;2.500000000000001
2021-12-28 06:00:00;829.1402433153775;829.1402433153775;0.0;858.3839353057796;11.16147450322578;1.1933196936743062;78.34000000000003;60.029056639005034;3.693319693674307;2.500000000000001
2021-12-28 07:00:00;921.6034372965099;921.6034372965099;0.0;951.0560704819877;12.22428170876654;1.1933196936743062;78.39999999999998;59.87605504044137;3.693319693674307;2.500000000000001
2021-12-28 08:00:00;998.0670024616718;998.0670024616718;0.0;1027.596078075833;13.167276568329271;1.1933196936743062;78.10000000000002;59.51865315841525;3.693319693674307;2.500000000000001
2021-12-28 09:00:00;1012.04566088448;1012.04566088448;0.0;1041.5950666354315;13.54543454726787;1.1933196936743062;77.92000000000002;59.61133485352747;3.693319693674307;2.500000000000001
2021-12-28 10:00:00;967.7961645535527;967.7961645535527;0.0;997.20163315634;13.082521214489887;1.1933196936743062;77.74000000000001;59.591437014117105;3.693319693674307;2.500000000000001
2021-12-28 11:00:00;946.3186259866326;946.3186259866326;0.0;975.6193207947905;12.929518845608841;1.1933196936743062;77.5;59.53410991168931;3.693319693674307;2.500000000000001
2021-12-28 12:00:00;984.6091370200174;984.6091370200174;0.0;1014.0315986797661;13.639741853233723;1.1933196936743062;77.44;59.73907152777133;3.693319693674307;2.500000000000001
2021-12-28 13:00:00;1088.2015870403507;1088.2015870403507;0.0;1117.8802934636847;15.122289688287745;1.1933196936743062;77.38;59.77936014184718;3.693319693674307;2.500000000000001
2021-12-28 14:00:00;1002.4525731431479;1002.4525731431479;0.0;1031.8959663329779;13.960240300702013;1.1933196936743062;77.32;59.72076742939652;3.693319693674307;2.500000000000001
2021-12-28 15:00:00;872.5773553489205;872.5773553489205;0.0;901.7178487348566;12.207947484866423;1.1933196936743062;77.38;59.79352805986446;3.693319693674307;2.500000000000001
2021-12-28 16:00:00;915.1134953184413;915.1134953184413;0.0;944.4460259229139;12.789286212507692;1.1933196936743062;77.62;60.03746273609073;3.693319693674307;2.500000000000001
2021-12-28 17:00:00;685.0066708976817;685.0066708976817;0.0;713.7316149709488;9.441714180404922;1.1933196936743062;77.74000000000001;59.74156289889737;3.693319693674307;2.500000000000001
2021-12-28 18:00:00;498.6494678072283;498.6494678072283;0.0;527.0370873138866;6.861795223766224;1.1933196936743062;78.22000000000003;59.932508651614114;3.693319693674307;2.500000000000001
2021-12-28 19:00:00;477.4098878963683;477.4098878963683;0.0;505.79023933392665;6.451425233257957;1.1933196936743062;78.51999999999998;59.853388653464435;3.693319693674307;2.500000000000001
2021-12-28 20:00:00;795.316186446663;795.316186446663;0.0;824.5478299854295;10.588542715241392;1.1933196936743062;78.63999999999999;60.09911886262648;3.693319693674307;2.500000000000001
2021-12-28 21:00:00;771.7985349856049;771.7985349856049;0.0;800.9203802111572;10.082500136350909;1.1933196936743062;78.69999999999999;59.78650373986295;3.693319693674307;2.500000000000001
2021-12-28 22:00:00;758.7457421845703;758.7457421845703;0.0;787.821084189588;9.880944371082935;1.1933196936743062;78.69999999999999;59.716344028257026;3.693319693674307;2.500000000000001
2021-12-28 23:00:00;664.2538565985325;664.2538565985325;0.0;693.0978605606646;8.652153961039396;1.1933196936743062;78.75999999999999;59.68691127820995;3.693319693674307;2.500000000000001
2021-12-29 00:00:00;943.613867475722;943.613867475722;0.0;973.1973372926848;12.284417883801748;1.1933196936743062;78.82;59.95759610523413;3.693319693674307;2.500000000000001
2021-12-29 01:00:00;1005.154428692723;1005.154428692723;0.0;1034.8640324201663;12.963637399771653;1.1933196936743062;78.82;59.81328216325937;3.693319693674307;2.500000000000001
2021-12-29 02:00:00;1067.604879240893;1067.604879240893;0.0;1097.484473202676;13.750749987679693;1.1933196936743062;78.88;59.876976369496845;3.693319693674307;2.500000000000001
2021-12-29 03:00:00;902.2160261857539;902.2160261857539;0.0;931.7111031561358;11.577095624387624;1.1933196936743062;79.0;59.83837396361912;3.693319693674307;2.500000000000001
2021-12-29 04:00:00;847.8085468239177;847.8085468239177;0.0;877.1164232306444;10.839881955490613;1.1933196936743062;78.88;59.61436182387911;3.693319693674307;2.500000000000001
2021-12-29 05:00:00;876.9486106768603;876.9486106768603;0.0;906.4216798850215;11.29239681479914;1.1933196936743062;79.06;59.94849610703761;3.693319693674307;2.500000000000001
2021-12-29 06:00:00;810.997846731248;810.997846731248;0.0;840.415608261936;10.341574469409354;1.1933196936743062;79.48000000000002;60.131016444355;3.693319693674307;2.500000000000001
2021-12-29 07:00:00;928.7019027667764;928.7019027667764;0.0;958.5191625932746;11.607792927688442;1.1933196936743062;80.01999999999998;60.359169585622396;3.693319693674307;2.500000000000001
2021-12-29 08:00:00;913.0319223985821;913.0319223985821;0.0;942.7558180228142;11.083089508237933;1.1933196936743062;80.13999999999999;59.887012708778514;3.693319693674307;2.500000000000001
2021-12-29 09:00:00;1048.4383227519081;1048.4383227519081;0.0;1078.043596921002;12.644301235064562;1.1933196936743062;78.82;58.52017938404151;3.693319693674307;2.500000000000001
2021-12-29 10:00:00;1001.9986759405966;1001.9986759405966;0.0;1031.5917926650352;12.8665743169918;1.1933196936743062;78.51999999999998;59.43045157472028;3.693319693674307;2.500000000000001
2021-12-29 11:00:00;826.8409964416851;826.8409964416851;0.0;855.8118176372556;10.815577733722002;1.1933196936743062;77.86000000000001;59.02007082545941;3.693319693674307;2.500000000000001
2021-12-29 12:00:00;779.8561748141219;779.8561748141219;0.0;808.8331636182124;10.603180240309813;1.1933196936743062;77.86000000000001;59.69758831724096;3.693319693674307;2.500000000000001
2021-12-29 13:00:00;767.2823372717021;767.2823372717021;0.0;796.2770482156859;10.456451699349184;1.1933196936743062;77.98000000000002;59.84863203351409;3.693319693674307;2.500000000000001
2021-12-29 14:00:00;747.4187716488782;747.4187716488782;0.0;776.4062045689928;10.124140472226147;1.1933196936743062;78.15999999999997;59.900808452569095;3.693319693674307;2.500000000000001
2021-12-29 15:00:00;779.4391055714609;779.4391055714609;0.0;808.7593601470437;10.459962481423675;1.1933196936743062;78.94;60.53058861272763;3.693319693674307;2.500000000000001
2021-12-29 16:00:00;1010.8271005508867;1010.8271005508867;0.0;1040.7096383665162;13.01054772845849;1.1933196936743062;79.30000000000001;60.25483646757715;3.693319693674307;2.500000000000001
2021-12-29 17:00:00;671.7647149997698;671.7647149997698;0.0;700.750887555102;8.44675770612557;1.1933196936743062;79.42000000000002;59.66739725908258;3.693319693674307;2.500000000000001
2021-12-29 18:00:00;440.29740016613664;440.29740016613664;0.0;468.61645450502635;5.539944442053483;1.1933196936743062;79.36000000000001;59.219843816526975;3.693319693674307;2.500000000000001
2021-12-29 19:00:00;458.20140610416337;458.20140610416337;0.0;486.45054143353735;5.8504791720376055;1.1933196936743062;78.88;59.08306472711752;3.693319693674307;2.500000000000001
2021-12-29 20:00:00;808.7288687316768;808.7288687316768;0.0;838.1056548218571;10.571436910351258;1.1933196936743062;79.12;60.24376140291935;3.693319693674307;2.500000000000001
2021-12-29 21:00:00;813.9765273089281;813.9765273089281;0.0;843.4776669322067;10.366781289313241;1.1933196936743062;79.72000000000003;60.3477367746471;3.693319693674307;2.500000000000001
2021-12-29 22:00:00;801.9265205387746;801.9265205387746;0.0;831.2691175279766;9.904380901832;1.1933196936743062;79.65999999999997;59.676800603616414;3.693319693674307;2.500000000000001
2021-12-29 23:00:00;676.8629455919569;676.8629455919569;0.0;705.7978580241867;8.37863443704998;1.1933196936743062;79.42000000000002;59.36337737062735;3.693319693674307;2.500000000000001
2021-12-30 00:00:00;984.7158944713559;984.7158944713559;0.0;1014.5264762653718;12.375019692650541;1.1933196936743062;79.54000000000002;60.020522138984234;3.693319693674307;2.500000000000001
2021-12-30 01:00:00;1062.5077960637582;1062.5077960637582;0.0;1092.5311325443859;13.192809240501525;1.1933196936743062;79.72000000000003;60.00270890698283;3.693319693674307;2.500000000000001
2021-12-30 02:00:00;1117.761284116201;1117.761284116201;0.0;1147.8270923706157;13.735646444402441;1.1933196936743062;79.54000000000002;59.64343627026608;3.693319693674307;2.500000000000001
2021-12-30 03:00:00;922.1347184311902;922.1347184311902;0.0;951.7654977620427;11.422289863630843;1.1933196936743062;79.60000000000002;59.76064768921452;3.693319693674307;2.500000000000001
2021-12-30 04:00:00;875.5080425587237;875.5080425587237;0.0;905.0700737640997;10.847404372078762;1.1933196936743062;79.72000000000003;59.85415308270274;3.693319693674307;2.500000000000001
2021-12-30 05:00:00;889.023904016005;889.023904016005;0.0;918.5238910573153;10.961017324056598;1.1933196936743062;79.48000000000002;59.52782238073155;3.693319693674307;2.500000000000001
2021-12-30 06:00:00;817.7425248899298;817.7425248899298;0.0;847.0980121129076;10.194184031387058;1.1933196936743062;79.48000000000002;59.69518914480665;3.693319693674307;2.500000000000001
2021-12-30 07:00:00;943.0339352905573;943.0339352905573;0.0;972.6496202223881;11.776699490322233;1.1933196936743062;79.30000000000001;59.635471487541906;3.693319693674307;2.500000000000001
2021-12-30 08:00:00;978.5617324595597;978.5617324595597;0.0;1008.2064572560531;12.300887278949489;1.1933196936743062;79.06;59.545216143689686;3.693319693674307;2.500000000000001
2021-12-30 09:00:00;1054.9697734645472;1054.9697734645472;0.0;1084.7060689350342;13.416846668287114;1.1933196936743062;78.63999999999999;59.39081603512068;3.693319693674307;2.500000000000001
2021-12-30 10:00:00;1011.7125269254883;1011.7125269254883;0.0;1041.3848705031978;13.13637560812522;1.1933196936743062;78.57999999999998;59.705023668029526;3.693319693674307;2.500000000000001
2021-12-30 11:00:00;830.8951086533572;830.8951086533572;0.0;860.0149527378904;10.837668648791887;1.1933196936743062;78.27999999999997;59.38613347083469;3.693319693674307;2.500000000000001
2021-12-30 12:00:00;782.3301592867715;782.3301592867715;0.0;811.3241431304095;10.399715175766962;1.1933196936743062;78.10000000000002;59.5252206174672;3.693319693674307;2.500000000000001
2021-12-30 13:00:00;775.6264639953367;775.6264639953367;0.0;804.5547539695943;10.427041257886248;1.1933196936743062;77.86000000000001;59.48847437069804;3.693319693674307;2.500000000000001
2021-12-30 14:00:00;757.0043653172457;757.0043653172457;0.0;785.8846551984949;10.313858789717827;1.1933196936743062;77.74000000000001;59.59786736954163;3.693319693674307;2.500000000000001
2021-12-30 15:00:00;803.8372376249831;803.8372376249831;0.0;832.8016817810203;11.032662473678474;1.1933196936743062;77.56;59.58735602735658;3.693319693674307;2.500000000000001
2021-12-30 16:00:00;968.5223641919602;968.5223641919602;0.0;998.14665333284;13.411474598817707;1.1933196936743062;78.15999999999997;60.439803512419246;3.693319693674307;2.500000000000001
2021-12-30 17:00:00;692.1097703207765;692.1097703207765;0.0;721.0602384971419;9.255748258192279;1.1933196936743062;78.57999999999998;60.031417608076026;3.693319693674307;2.500000000000001
2021-12-30 18:00:00;496.0926399441469;496.0926399441469;0.0;524.4193662127911;6.5211485770566995;1.1933196936743062;78.51999999999998;59.37279726649865;3.693319693674307;2.500000000000001
2021-12-30 19:00:00;482.4989453417611;482.4989453417611;0.0;510.87949242225415;6.412564746534912;1.1933196936743062;78.63999999999999;59.67130663094213;3.693319693674307;2.500000000000001
2021-12-30 20:00:00;820.8086838052271;820.8086838052271;0.0;850.0830571599467;10.85290909475696;1.1933196936743062;78.63999999999999;59.99055530935891;3.693319693674307;2.500000000000001
2021-12-30 21:00:00;799.3643354218979;799.3643354218979;0.0;828.5977453381665;10.43440037349842;1.1933196936743062;78.82;59.91281123977774;3.693319693674307;2.500000000000001
2021-12-30 22:00:00;778.0568942866487;778.0568942866487;0.0;807.0941305941235;10.063303550164896;1.1933196936743062;78.51999999999998;59.42435529136668;3.693319693674307;2.500000000000001
2021-12-30 23:00:00;684.2234903397377;684.2234903397377;0.0;713.2628649302425;8.9894450763976;1.1933196936743062;79.06;60.16845661697812;3.693319693674307;2.500000000000001
2021-12-31 00:00:00;962.4026096648763;962.4026096648763;0.0;991.9614752997463;12.333503469074255;1.1933196936743062;78.75999999999999;59.61042873381342;3.693319693674307;2.500000000000001
2021-12-31 01:00:00;1034.537480577857;1034.537480577857;0.0;1064.3673752689917;13.372167970708038;1.1933196936743062;78.94;59.988637424343096;3.693319693674307;2.500000000000001
2021-12-31 02:00:00;1091.9349994869372;1091.9349994869372;0.0;1121.8550255424536;13.973803592350684;1.1933196936743062;78.88;59.76506556932816;3.693319693674307;2.500000000000001
2021-12-31 03:00:00;922.8122123859723;922.8122123859723;0.0;952.357604686907;11.834912724445822;1.1933196936743062;79.0;59.8404323784012;3.693319693674307;2.500000000000001
2021-12-31 04:00:00;870.1222924774328;870.1222924774328;0.0;899.5276491608909;11.120759878896473;1.1933196936743062;79.0;59.74113170929604;3.693319693674307;2.500000000000001
2021-12-31 05:00:00;897.1195642979914;897.1195642979914;0.0;926.6212884501999;11.4765058258354;1.1933196936743062;79.06;59.83602018891435;3.693319693674307;2.500000000000001
2021-12-31 06:00:00;837.7681225185994;837.7681225185994;0.0;867.166639847265;10.676514786209712;1.1933196936743062;79.24000000000001;59.90145631630969;3.693319693674307;2.500000000000001
2021-12-31 07:00:00;954.8929162701475;954.8929162701475;0.0;984.6397262579794;12.071318668686086;1.1933196936743062;79.48000000000002;60.05892128474966;3.693319693674307;2.500000000000001
2021-12-31 08:00:00;969.713626976566;969.713626976566;0.0;999.4480088089409;12.08411686230358;1.1933196936743062;79.48000000000002;59.78772009798212;3.693319693674307;2.500000000000001
2021-12-31 09:00:00;1084.226083205857;1084.226083205857;0.0;1114.2788587770567;13.500763145465028;1.1933196936743062;79.60000000000002;59.94892640316186;3.693319693674307;2.500000000000001
2021-12-31 10:00:00;1044.875224292258;1044.875224292258;0.0;1074.8647188553882;12.913591308469112;1.1933196936743062;79.77999999999997;59.96210697219408;3.693319693674307;2.500000000000001
2021-12-31 11:00:00;831.8944739889995;831.8944739889995;0.0;861.3283362499712;10.195109261867328;1.1933196936743062;79.77999999999997;59.664651549084965;3.693319693674307;2.500000000000001
2021-12-31 12:00:00;764.3236269260253;764.3236269260253;0.0;793.6002277190784;9.398487573183996;1.1933196936743062;79.77999999999997;59.675442357094425;3.693319693674307;2.500000000000001
2021-12-31 13:00:00;756.585148184157;756.585148184157;0.0;785.8491715958367;9.318960515368296;1.1933196936743062;79.77999999999997;59.70190810235857;3.693319693674307;2.500000000000001
2021-12-31 14:00:00;751.6825445092552;751.6825445092552;0.0;780.9350662864701;9.260844070308508;1.1933196936743062;79.77999999999997;59.7022490808871;3.693319693674307;2.500000000000001
2021-12-31 15:00:00;784.8222156138926;784.8222156138926;0.0;814.2023238222287;9.670225046891824;1.1933196936743062;79.89999999999998;59.85313498826389;3.693319693674307;2.500000000000001
2021-12-31 16:00:00;1061.2693511945295;1061.2693511945295;0.0;1091.3084006736947;12.988218314195786;1.1933196936743062;79.89999999999998;59.89453603195568;3.693319693674307;2.500000000000001
2021-12-31 17:00:00;675.3890183109922;675.3890183109922;0.0;704.5084499810096;8.226100646612238;1.1933196936743062;80.07999999999998;59.68879469576922;3.693319693674307;2.500000000000001
2021-12-31 18:00:00;423.8731758127235;423.8731758127235;0.0;452.1695488772618;5.158710594802427;1.1933196936743062;79.77999999999997;58.910557060553344;3.693319693674307;2.500000000000001
2021-12-31 19:00:00;378.201788328817;378.201788328817;0.0;406.52572787121625;4.73237315330041;1.1933196936743062;79.89999999999998;59.446870706543166;3.693319693674307;2.500000000000001
2021-12-31 20:00:00;819.9520420800985;819.9520420800985;0.0;849.4410847567267;10.256943992788496;1.1933196936743062;79.77999999999997;60.06185807924584;3.693319693674307;2.500000000000001
2021-12-31 21:00:00;834.1431204005089;834.1431204005089;0.0;863.5995402107733;10.264957428427653;1.1933196936743062;79.77999999999997;59.748846478020084;3.693319693674307;2.500000000000001
2021-12-31 22:00:00;807.1637497639598;807.1637497639598;0.0;836.3335588808955;9.924946182868991;1.1933196936743062;79.18;59.11671359422695;3.693319693674307;2.500000000000001
2021-12-31 23:00:00;695.527659330694;695.527659330694;0.0;724.2903576819533;8.814608469944314;1.1933196936743062;78.57999999999998;59.01587690248715;3.693319693674307;2.500000000000001
